time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736845210194587,-1803.7926025390625,304.1456604003906,0.7454192638397217,0.1263972669839859,0.1142936646938324,293.09442138671875,297.1499938964844,293.1499938964844,0.1016154810786247,-2443.65283203125,304.1441650390625,0.8110801577568054,0.1629984676837921,0.1548550277948379,293.0975036621094,297.1499938964844,293.1499938964844,0.0975744873285293,-1746.7943115234375,304.1444702148437,0.8021863102912903,0.1577022224664688,0.1106921732425689,293.0906677246094,297.1499938964844,293.1499938964844,0.223410964012146,-4590.494140625,304.1318359375,0.9990000128746032,0.3445149958133697,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257306277751922,1.0,1.0,0.9766858220100404,1.0,-1.0803837776184082,0.4523302316665649,0.6280534863471985,0.2461948692798614,0.0,0.0,0.4079126119613647,32.49030303955078,43.0,-15.79347038269043,-8832.2578125,154.4348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965253949165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319726288318634,0.3197310268878937,-4.727241503132973e-06,0.0,0.0001994482881855,0.0,0.0,14.88743782043457,0.0,0.0,0.0,0.3139873445034027,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736845210194587,-1803.7926025390625,304.1456604003906,0.7454192638397217,0.1263972669839859,0.1142936646938324,293.09442138671875,297.1499938964844,293.1499938964844,0.1016154810786247,-2443.65283203125,304.1441650390625,0.8110801577568054,0.1629984676837921,0.1548550277948379,293.0975036621094,297.1499938964844,293.1499938964844,0.0975744873285293,-1746.7943115234375,304.1444702148437,0.8021863102912903,0.1577022224664688,0.1106921732425689,293.0906677246094,297.1499938964844,293.1499938964844,0.223410964012146,-4590.494140625,304.1318359375,0.9990000128746032,0.3445149958133697,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257306277751922,1.0,1.0,0.9766858220100404,1.0,-1.0803837776184082,0.4523302316665649,0.6280534863471985,0.2461948692798614,0.0,0.0,0.4079126119613647,32.49030303955078,43.0,-15.79347038269043,-8832.2578125,154.4348602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965253949165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319726288318634,0.3197310268878937,-4.727241503132973e-06,0.0,0.0001994482881855,0.0,0.0,14.88743782043457,0.0,0.0,0.0,0.3139873445034027,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741371437907219,-1812.082275390625,304.1456298828125,0.742890477180481,0.1268979460000991,0.1147716864943504,293.0943908691406,297.1499938964844,293.1499938964844,0.1022330522537231,-2455.704345703125,304.14410400390625,0.8082894682884216,0.1637083888053894,0.1555550247430801,293.09747314453125,297.1499938964844,293.1499938964844,0.0981565192341804,-1755.2529296875,304.1444396972656,0.79929518699646,0.1583731919527053,0.1111825928092002,293.10162353515625,297.1499938964844,293.1499938964844,0.2276020050048828,-4660.052734375,304.1275329589844,0.9990000128746032,0.343117892742157,0.2955687940120697,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364028215408325,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278236597776413,1.0,1.0,0.9768167734146118,1.0,-1.0878063440322876,0.455632209777832,0.6321741938591003,0.2482017576694488,0.0,0.0,0.4112958610057831,33.28295135498047,43.0,-15.44456386566162,-8902.54296875,158.39024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973402500152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235181868076324,0.3235229253768921,-4.739287305710604e-06,0.0,0.0002002752735279,0.0,0.0,15.127988815307615,0.0,0.0,0.0,0.3149707913398742,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745850875973701,-1820.292724609375,304.1455993652344,0.7401561141014099,0.1273921579122543,0.1152466684579849,293.0943908691406,297.1499938964844,293.1499938964844,0.1028481423854827,-2467.686279296875,304.14404296875,0.805172860622406,0.1644133180379867,0.156253233551979,293.09747314453125,297.1499938964844,293.1499938964844,0.0987347513437271,-1763.6439208984375,304.1443786621094,0.7961400747299194,0.1590375155210495,0.1116705983877182,293.1148986816406,297.1499938964844,293.1499938964844,0.2321511954069137,-4735.11669921875,304.12335205078125,0.9990000128746032,0.3411245048046112,0.3003079891204834,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330530405044556,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300615161657333,1.0,1.0,0.977010190486908,1.0,-1.0956578254699707,0.4591329097747803,0.6365248560905457,0.2503095269203186,0.0,0.0,0.4149973392486572,34.14875411987305,31.0,-14.813915252685549,-8977.447265625,162.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.198268860578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277550935745239,0.3277598619461059,-4.753136636281852e-06,0.0,0.0002012176846619,0.0,0.0,15.400108337402344,0.0,0.0,0.0,0.3160832822322845,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753111615777015,-1833.39306640625,304.1458740234375,0.7445729374885559,0.1284085661172866,0.1161296814680099,293.09423828125,297.1499938964844,293.1499938964844,0.1038821563124656,-2487.5048828125,304.14434814453125,0.8105272054672241,0.165850818157196,0.1575807780027389,293.0971984863281,297.1499938964844,293.1499938964844,0.0997132435441017,-1777.615966796875,304.1446533203125,0.801533043384552,0.1604231894016266,0.112607404589653,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363064527511,-4684.9111328125,304.1375732421875,0.9990000128746032,0.3377790153026581,0.2969249486923218,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.535433828830719,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286806404590606,1.0,1.0,0.977397084236145,1.0,-1.0952627658843994,0.4588153660297394,0.6364473700523376,0.2505280971527099,0.0,0.0,0.4209546446800232,33.61149978637695,25.0,14.072553634643556,-9062.0205078125,161.38478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004199028015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362769484519958,0.3362817466259002,-4.784889370057499e-06,0.0,0.0002034007193287,0.0,0.0,15.966435432434082,0.0,0.0,0.0,0.3183728158473968,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753111615777015,-1833.39306640625,304.1458740234375,0.7445729374885559,0.1284085661172866,0.1161296814680099,293.09423828125,297.1499938964844,293.1499938964844,0.1038821563124656,-2487.5048828125,304.14434814453125,0.8105272054672241,0.165850818157196,0.1575807780027389,293.0971984863281,297.1499938964844,293.1499938964844,0.0997132435441017,-1777.615966796875,304.1446533203125,0.801533043384552,0.1604231894016266,0.112607404589653,293.13555908203125,297.1499938964844,293.1499938964844,0.2293363064527511,-4684.9111328125,304.1375732421875,0.9990000128746032,0.3377790153026581,0.2969249486923218,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.535433828830719,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286806404590606,1.0,1.0,0.977397084236145,1.0,-1.0952627658843994,0.4588153660297394,0.6364473700523376,0.2505280971527099,0.0,0.0,0.4209546446800232,33.61149978637695,25.0,14.072553634643556,-9062.0205078125,161.38478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004199028015136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362769484519958,0.3362817466259002,-4.784889370057499e-06,0.0,0.0002034007193287,0.0,0.0,15.966435432434082,0.0,0.0,0.0,0.3183728158473968,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758598744869232,-1842.95166015625,304.1463317871094,0.7542420625686646,0.1294401288032531,0.1169981136918068,293.09405517578125,297.1499938964844,293.1499938964844,0.1046914979815483,-2502.556640625,304.1448669433594,0.8212365508079529,0.1673008650541305,0.158890500664711,293.0970153808594,297.1499938964844,293.1499938964844,0.1004784107208252,-1788.2088623046875,304.1451416015625,0.8126577734947205,0.1617995500564575,0.113533154129982,293.13153076171875,297.1499938964844,293.1499938964844,0.2201689630746841,-4529.64892578125,304.156982421875,0.9990000128746032,0.3389164805412292,0.2873142957687378,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424751043319702,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252371311187744,1.0,1.0,0.9777839183807372,1.0,-1.0871167182922363,0.4550102055072784,0.6321064829826355,0.2487259656190872,0.0,0.0,0.4207519292831421,32.00559616088867,28.0,32.12500762939453,-9043.6494140625,155.39999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025669515132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380166590213775,0.338021457195282,-4.801026534551056e-06,0.0,0.0002055797085631,0.0,0.0,16.112884521484375,0.0,0.0,0.0,0.3189947307109833,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758598744869232,-1842.95166015625,304.1463317871094,0.7542420625686646,0.1294401288032531,0.1169981136918068,293.09405517578125,297.1499938964844,293.1499938964844,0.1046914979815483,-2502.556640625,304.1448669433594,0.8212365508079529,0.1673008650541305,0.158890500664711,293.0970153808594,297.1499938964844,293.1499938964844,0.1004784107208252,-1788.2088623046875,304.1451416015625,0.8126577734947205,0.1617995500564575,0.113533154129982,293.13153076171875,297.1499938964844,293.1499938964844,0.2201689630746841,-4529.64892578125,304.156982421875,0.9990000128746032,0.3389164805412292,0.2873142957687378,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424751043319702,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252371311187744,1.0,1.0,0.9777839183807372,1.0,-1.0871167182922363,0.4550102055072784,0.6321064829826355,0.2487259656190872,0.0,0.0,0.4207519292831421,32.00559616088867,28.0,32.12500762939453,-9043.6494140625,155.39999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025669515132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380166590213775,0.338021457195282,-4.801026534551056e-06,0.0,0.0002055797085631,0.0,0.0,16.112884521484375,0.0,0.0,0.0,0.3189947307109833,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765134543180465,-1854.656982421875,304.1464538574219,0.7609379291534424,0.1304622590541839,0.1178881004452705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056326031684875,-2520.384765625,304.1449890136719,0.8283720016479492,0.1687411516904831,0.1602219641208648,293.0971374511719,297.1499938964844,293.1499938964844,0.1013293415307998,-1800.1995849609375,304.14532470703125,0.8197630047798157,0.1631186306476593,0.1144364476203918,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353738546371,-4438.7783203125,304.163330078125,0.9990000128746032,0.3433747887611389,0.2817764580249786,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157959938049,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237508445978164,1.0,1.0,0.978047490119934,1.0,-1.0840271711349487,0.4535082578659057,0.630518913269043,0.2481857389211654,0.0,0.0,0.418904960155487,31.127424240112305,31.0,19.45907020568848,-9016.6806640625,152.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042959183454513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360351324081421,0.3360399305820465,-4.798112968273927e-06,0.0,0.0002073343785014,0.0,0.0,15.99324893951416,0.0,0.0,0.0,0.3185423016548157,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765134543180465,-1854.656982421875,304.1464538574219,0.7609379291534424,0.1304622590541839,0.1178881004452705,293.0939636230469,297.1499938964844,293.1499938964844,0.1056326031684875,-2520.384765625,304.1449890136719,0.8283720016479492,0.1687411516904831,0.1602219641208648,293.0971374511719,297.1499938964844,293.1499938964844,0.1013293415307998,-1800.1995849609375,304.14532470703125,0.8197630047798157,0.1631186306476593,0.1144364476203918,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353738546371,-4438.7783203125,304.163330078125,0.9990000128746032,0.3433747887611389,0.2817764580249786,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467157959938049,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237508445978164,1.0,1.0,0.978047490119934,1.0,-1.0840271711349487,0.4535082578659057,0.630518913269043,0.2481857389211654,0.0,0.0,0.418904960155487,31.127424240112305,31.0,19.45907020568848,-9016.6806640625,152.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042959183454513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360351324081421,0.3360399305820465,-4.798112968273927e-06,0.0,0.0002073343785014,0.0,0.0,15.99324893951416,0.0,0.0,0.0,0.3185423016548157,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772987455129623,-1869.0546875,304.1463317871094,0.7641538381576538,0.1314811557531356,0.1187948882579803,293.0938720703125,297.1499938964844,293.1499938964844,0.106745421886444,-2541.789306640625,304.1448059082031,0.831847608089447,0.170179396867752,0.1615720242261886,293.0971069335937,297.1499938964844,293.1499938964844,0.1023524105548858,-1814.8626708984373,304.1451721191406,0.8231325149536133,0.1644585877656936,0.115360677242279,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917642593383,-4415.77490234375,304.1611633300781,0.9990000128746032,0.3480836749076843,0.2803442180156708,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478311777114868,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.223805621266365,1.0,1.0,0.9783111214637756,1.0,-1.0860763788223269,0.4543164670467376,0.6317599415779114,0.24898561835289,0.0,0.0,0.4184769690036773,30.94806289672852,34.0,2.0956902503967285,-9029.54296875,152.78915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055881321430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334950178861618,0.3349549770355224,-4.792641448148061e-06,0.0,0.0002086458262056,0.0,0.0,15.91614055633545,0.0,0.0,0.0,0.3182344138622284,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772987455129623,-1869.0546875,304.1463317871094,0.7641538381576538,0.1314811557531356,0.1187948882579803,293.0938720703125,297.1499938964844,293.1499938964844,0.106745421886444,-2541.789306640625,304.1448059082031,0.831847608089447,0.170179396867752,0.1615720242261886,293.0971069335937,297.1499938964844,293.1499938964844,0.1023524105548858,-1814.8626708984373,304.1451721191406,0.8231325149536133,0.1644585877656936,0.115360677242279,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917642593383,-4415.77490234375,304.1611633300781,0.9990000128746032,0.3480836749076843,0.2803442180156708,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478311777114868,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.223805621266365,1.0,1.0,0.9783111214637756,1.0,-1.0860763788223269,0.4543164670467376,0.6317599415779114,0.24898561835289,0.0,0.0,0.4184769690036773,30.94806289672852,34.0,2.0956902503967285,-9029.54296875,152.78915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055881321430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334950178861618,0.3349549770355224,-4.792641448148061e-06,0.0,0.0002086458262056,0.0,0.0,15.91614055633545,0.0,0.0,0.0,0.3182344138622284,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777145400643348,-1876.725341796875,304.146240234375,0.7646626830101013,0.1319905072450637,0.1192552670836448,293.09381103515625,297.1499938964844,293.1499938964844,0.1073327288031578,-2553.110107421875,304.1446838378906,0.8324572443962097,0.1708994507789611,0.1622551083564758,293.0970764160156,297.1499938964844,293.1499938964844,0.102898895740509,-1822.714599609375,304.1450500488281,0.8237035274505615,0.1651346236467361,0.1158336624503135,293.08697509765625,297.1499938964844,293.1499938964844,0.213744431734085,-4424.09814453125,304.1582946777344,0.9990000128746032,0.3500665724277496,0.2808694839477539,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474212765693665,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.224331647157669,1.0,1.0,0.978442907333374,1.0,-1.088663935661316,0.4554277956485748,0.6332361698150635,0.2497822493314743,0.0,0.0,0.4187808632850647,31.06567001342773,34.0,-3.933335304260254,-9050.8173828125,153.81838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061174660921096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350521028041839,0.335056871175766,-4.791864284925396e-06,0.0,0.0002091830247081,0.0,0.0,15.919453620910645,0.0,0.0,0.0,0.3182454407215118,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781425684690475,-1884.6473388671875,304.1461486816406,0.764523983001709,0.1324988007545471,0.1197191700339317,293.0937805175781,297.1499938964844,293.1499938964844,0.1079372689127922,-2564.769775390625,304.1445617675781,0.8324058055877686,0.1716196238994598,0.1629428267478943,293.0970458984375,297.1499938964844,293.1499938964844,0.1034633368253707,-1830.83056640625,304.1449279785156,0.8236234188079834,0.1658118963241577,0.1163113713264465,293.0829467773437,297.1499938964844,293.1499938964844,0.2148902863264084,-4444.033203125,304.1546936035156,0.9990000128746032,0.3516550064086914,0.2821187078952789,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464498996734619,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251479923725128,1.0,1.0,0.9785674810409546,1.0,-1.0921605825424194,0.4569530785083771,0.63520747423172,0.2508055567741394,0.0,0.0,0.4195100367069244,31.304855346679688,37.0,-8.756387710571289,-9081.01953125,155.39120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065996378660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356276452541351,0.3356324434280395,-4.792650997842429e-06,0.0,0.0002096723619615,0.0,0.0,15.953900337219238,0.0,0.0,0.0,0.3183836340904236,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790194049477577,-1900.927978515625,304.1459655761719,0.7625532746315002,0.1335067451000213,0.1206522360444068,293.0937194824219,297.1499938964844,293.1499938964844,0.1091799661517143,-2588.72509765625,304.144287109375,0.830574631690979,0.1730562895536422,0.1643279641866684,293.0970153808594,297.1499938964844,293.1499938964844,0.1046251282095909,-1847.5286865234373,304.1446838378906,0.8217514157295227,0.1671621054410934,0.1172745302319526,293.0830078125,297.1499938964844,293.1499938964844,0.2190318703651428,-4514.55517578125,304.1462097167969,0.9990000128746032,0.353365808725357,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275522053241729,1.0,1.0,0.9788166284561156,1.0,-1.1015549898147583,0.4611057639122009,0.6404491662979126,0.2534343004226684,0.0,0.0,0.4223146438598633,32.11301040649414,40.0,-14.518142700195312,-9167.236328125,160.02500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075219601392746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384318053722381,0.3384366035461426,-4.799962425749982e-06,0.0,0.0002106084139086,0.0,0.0,16.132862091064453,0.0,0.0,0.0,0.3191064596176147,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790194049477577,-1900.927978515625,304.1459655761719,0.7625532746315002,0.1335067451000213,0.1206522360444068,293.0937194824219,297.1499938964844,293.1499938964844,0.1091799661517143,-2588.72509765625,304.144287109375,0.830574631690979,0.1730562895536422,0.1643279641866684,293.0970153808594,297.1499938964844,293.1499938964844,0.1046251282095909,-1847.5286865234373,304.1446838378906,0.8217514157295227,0.1671621054410934,0.1172745302319526,293.0830078125,297.1499938964844,293.1499938964844,0.2190318703651428,-4514.55517578125,304.1462097167969,0.9990000128746032,0.353365808725357,0.2865394949913025,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430600643157959,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275522053241729,1.0,1.0,0.9788166284561156,1.0,-1.1015549898147583,0.4611057639122009,0.6404491662979126,0.2534343004226684,0.0,0.0,0.4223146438598633,32.11301040649414,40.0,-14.518142700195312,-9167.236328125,160.02500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075219601392746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384318053722381,0.3384366035461426,-4.799962425749982e-06,0.0,0.0002106084139086,0.0,0.0,16.132862091064453,0.0,0.0,0.0,0.3191064596176147,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799004808068275,-1917.325927734375,304.1458435058594,0.7587658762931824,0.1344939917325973,0.1215822696685791,293.0937194824219,297.1499938964844,293.1499938964844,0.1104405522346496,-2612.97021484375,304.14410400390625,0.8268743753433228,0.1744800508022308,0.1657170057296753,293.0970764160156,297.1499938964844,293.1499938964844,0.105800911784172,-1864.3912353515625,304.1445007324219,0.8179933428764343,0.1684942543506622,0.1182377636432647,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953946590423,-4619.6240234375,304.1370544433594,0.9990000128746032,0.3527995645999908,0.293145090341568,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535887718201,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308323979377746,1.0,1.0,0.979065716266632,1.0,-1.1136521100997925,0.4665189981460571,0.6471331119537354,0.2566806375980377,0.0,0.0,0.4268182516098022,33.310157775878906,43.0,-16.489601135253906,-9282.78515625,166.44297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085580825805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434441685676574,0.3434489667415619,-4.8156525735976174e-06,0.0,0.000211659935303,0.0,0.0,16.46328353881836,0.0,0.0,0.0,0.3204452395439148,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799004808068275,-1917.325927734375,304.1458435058594,0.7587658762931824,0.1344939917325973,0.1215822696685791,293.0937194824219,297.1499938964844,293.1499938964844,0.1104405522346496,-2612.97021484375,304.14410400390625,0.8268743753433228,0.1744800508022308,0.1657170057296753,293.0970764160156,297.1499938964844,293.1499938964844,0.105800911784172,-1864.3912353515625,304.1445007324219,0.8179933428764343,0.1684942543506622,0.1182377636432647,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953946590423,-4619.6240234375,304.1370544433594,0.9990000128746032,0.3527995645999908,0.293145090341568,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535887718201,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308323979377746,1.0,1.0,0.979065716266632,1.0,-1.1136521100997925,0.4665189981460571,0.6471331119537354,0.2566806375980377,0.0,0.0,0.4268182516098022,33.310157775878906,43.0,-16.489601135253906,-9282.78515625,166.44297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085580825805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434441685676574,0.3434489667415619,-4.8156525735976174e-06,0.0,0.000211659935303,0.0,0.0,16.46328353881836,0.0,0.0,0.0,0.3204452395439148,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807696655392646,-1933.5255126953125,304.1457824707031,0.753682553768158,0.1354528665542602,0.1224997118115425,293.0938415527344,297.1499938964844,293.1499938964844,0.1117001846432685,-2637.125732421875,304.1439819335937,0.821784496307373,0.1758829057216644,0.167100042104721,293.0970764160156,297.1499938964844,293.1499938964844,0.1069851145148277,-1881.3265380859373,304.14434814453125,0.8127925395965576,0.1698302775621414,0.1192056685686111,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152890205383,-4752.5146484375,304.1280212402344,0.9990000128746032,0.3496305048465729,0.3015148341655731,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348240464925766,1.0,1.0,0.9794548749923706,1.0,-1.12791907787323,0.4729699790477752,0.6549491286277771,0.2603571116924286,0.0,0.0,0.4329004287719726,34.843780517578125,31.0,-16.452449798583984,-9422.1884765625,174.4454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098938524723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506022691726684,0.3506070971488952,-4.840013389184605e-06,0.0,0.0002130155771737,0.0,0.0,16.947105407714844,0.0,0.0,0.0,0.3224062621593475,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807696655392646,-1933.5255126953125,304.1457824707031,0.753682553768158,0.1354528665542602,0.1224997118115425,293.0938415527344,297.1499938964844,293.1499938964844,0.1117001846432685,-2637.125732421875,304.1439819335937,0.821784496307373,0.1758829057216644,0.167100042104721,293.0970764160156,297.1499938964844,293.1499938964844,0.1069851145148277,-1881.3265380859373,304.14434814453125,0.8127925395965576,0.1698302775621414,0.1192056685686111,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152890205383,-4752.5146484375,304.1280212402344,0.9990000128746032,0.3496305048465729,0.3015148341655731,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348240464925766,1.0,1.0,0.9794548749923706,1.0,-1.12791907787323,0.4729699790477752,0.6549491286277771,0.2603571116924286,0.0,0.0,0.4329004287719726,34.843780517578125,31.0,-16.452449798583984,-9422.1884765625,174.4454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098938524723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506022691726684,0.3506070971488952,-4.840013389184605e-06,0.0,0.0002130155771737,0.0,0.0,16.947105407714844,0.0,0.0,0.0,0.3224062621593475,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081454299390316,-1946.060791015625,304.14605712890625,0.758729875087738,0.1364273428916931,0.1233433112502098,293.0938415527344,297.1499938964844,293.1499938964844,0.1127403602004051,-2656.71630859375,304.1442565917969,0.8272818922996521,0.1773042231798172,0.1684086471796035,293.0973205566406,297.1499938964844,293.1499938964844,0.107942409813404,-1894.760498046875,304.1446838378906,0.8182876110076904,0.1711267530918121,0.1201046779751777,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191338777542,-4691.470703125,304.1418151855469,0.9990000128746032,0.3462765216827392,0.2974342107772827,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331650257110595,1.0,1.0,0.9798440337181092,1.0,-1.1265463829040527,0.4721623063087463,0.6543840169906616,0.260448008775711,0.0,0.0,0.4379637241363525,34.18246078491211,25.0,12.928792953491213,-9498.826171875,172.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115804105997085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35846608877182,0.3584709763526916,-4.871569217357319e-06,0.0,0.0002147272170986,0.0,0.0,17.502365112304688,0.0,0.0,0.0,0.3246205449104309,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081454299390316,-1946.060791015625,304.14605712890625,0.758729875087738,0.1364273428916931,0.1233433112502098,293.0938415527344,297.1499938964844,293.1499938964844,0.1127403602004051,-2656.71630859375,304.1442565917969,0.8272818922996521,0.1773042231798172,0.1684086471796035,293.0973205566406,297.1499938964844,293.1499938964844,0.107942409813404,-1894.760498046875,304.1446838378906,0.8182876110076904,0.1711267530918121,0.1201046779751777,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191338777542,-4691.470703125,304.1418151855469,0.9990000128746032,0.3462765216827392,0.2974342107772827,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711345672607,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331650257110595,1.0,1.0,0.9798440337181092,1.0,-1.1265463829040527,0.4721623063087463,0.6543840169906616,0.260448008775711,0.0,0.0,0.4379637241363525,34.18246078491211,25.0,12.928792953491213,-9498.826171875,172.50767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115804105997085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35846608877182,0.3584709763526916,-4.871569217357319e-06,0.0,0.0002147272170986,0.0,0.0,17.502365112304688,0.0,0.0,0.0,0.3246205449104309,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816916972398758,-1950.2005615234373,304.1463623046875,0.7634655237197876,0.1369096785783767,0.1237527951598167,293.0938415527344,297.1499938964844,293.1499938964844,0.1131279096007347,-2663.752197265625,304.14459228515625,0.8322800397872925,0.1780176311731338,0.1690549403429031,293.0975036621094,297.1499938964844,293.1499938964844,0.1082666888833046,-1899.114013671875,304.1450500488281,0.8231772780418396,0.1717528849840164,0.120523028075695,293.1380920410156,297.1499938964844,293.1499938964844,0.2254041582345962,-4616.814453125,304.1513061523437,0.9990000128746032,0.3462977409362793,0.2928443551063537,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383724570274353,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315720021724701,1.0,1.0,0.980038583278656,1.0,-1.1226438283920288,0.4702694118022918,0.6523743271827698,0.2597438991069793,0.0,0.0,0.4378055334091186,33.41035079956055,25.0,27.219879150390625,-9494.451171875,169.51727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124388217926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596858382225036,0.3596907258033752,-4.88206569571048e-06,0.0,0.0002155983966076,0.0,0.0,17.607587814331055,0.0,0.0,0.0,0.3250398933887481,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819364935159683,-1954.517333984375,304.1465759277344,0.769264817237854,0.137395292520523,0.1241538152098655,293.09381103515625,297.1499938964844,293.1499938964844,0.113529235124588,-2671.093017578125,304.1448669433594,0.8383405804634094,0.1787307411432266,0.1696941256523132,293.09765625,297.1499938964844,293.1499938964844,0.1086049824953079,-1903.69921875,304.14532470703125,0.8290505409240723,0.1723883152008056,0.1209372356534004,293.1326904296875,297.1499938964844,293.1499938964844,0.2200440913438797,-4526.521484375,304.1607971191406,0.9990000128746032,0.3475060164928436,0.2872056365013122,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425560474395752,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294915169477462,1.0,1.0,0.9802101850509644,1.0,-1.1174261569976809,0.4677517116069793,0.6496744155883789,0.2587821781635284,0.0,0.0,0.4368622004985809,32.47159957885742,28.0,31.282299041748047,-9468.05078125,165.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132167667150497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591372370719909,0.3591421246528625,-4.884929239779012e-06,0.0,0.0002163879107683,0.0,0.0,17.584909439086914,0.0,0.0,0.0,0.3249686956405639,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825347080826759,-1965.3614501953125,304.1466979980469,0.776561439037323,0.1383604407310485,0.1249900460243225,293.09393310546875,297.1499938964844,293.1499938964844,0.1144560426473617,-2688.343505859375,304.14501953125,0.8460336923599243,0.1801345646381378,0.1709914356470108,293.09783935546875,297.1499938964844,293.1499938964844,0.109430968761444,-1915.146484375,304.1455078125,0.8364238142967224,0.173680230975151,0.1218078806996345,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274809837341,-4427.8857421875,304.16668701171875,0.9990000128746032,0.352140724658966,0.281164675951004,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278181314468383,1.0,1.0,0.9805533289909364,1.0,-1.113571047782898,0.4657803177833557,0.6477906703948975,0.2583431303501129,0.0,0.0,0.4342478513717651,31.513748168945312,31.0,18.114532470703125,-9429.6650390625,162.4121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144077122211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559809029102325,0.3559857904911041,-4.877054834651062e-06,0.0,0.0002175965637434,0.0,0.0,17.375764846801758,0.0,0.0,0.0,0.3241594731807709,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825347080826759,-1965.3614501953125,304.1466979980469,0.776561439037323,0.1383604407310485,0.1249900460243225,293.09393310546875,297.1499938964844,293.1499938964844,0.1144560426473617,-2688.343505859375,304.14501953125,0.8460336923599243,0.1801345646381378,0.1709914356470108,293.09783935546875,297.1499938964844,293.1499938964844,0.109430968761444,-1915.146484375,304.1455078125,0.8364238142967224,0.173680230975151,0.1218078806996345,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274809837341,-4427.8857421875,304.16668701171875,0.9990000128746032,0.352140724658966,0.281164675951004,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904277801514,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278181314468383,1.0,1.0,0.9805533289909364,1.0,-1.113571047782898,0.4657803177833557,0.6477906703948975,0.2583431303501129,0.0,0.0,0.4342478513717651,31.513748168945312,31.0,18.114532470703125,-9429.6650390625,162.4121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144077122211456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559809029102325,0.3559857904911041,-4.877054834651062e-06,0.0,0.0002175965637434,0.0,0.0,17.375764846801758,0.0,0.0,0.0,0.3241594731807709,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832607895135879,-1978.859619140625,304.1465759277344,0.7800334095954895,0.1392959803342819,0.1258264333009719,293.0941162109375,297.1499938964844,293.1499938964844,0.1155602037906646,-2709.245361328125,304.14483642578125,0.8498444557189941,0.181517481803894,0.1722916066646576,293.0980529785156,297.1499938964844,293.1499938964844,0.1104442104697227,-1929.45458984375,304.1452941894531,0.8400342464447021,0.1749564856290817,0.1226971372961998,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256623744964,-4399.14990234375,304.1639709472656,0.9990000128746032,0.357015311717987,0.2793505787849426,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072897911072,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277107983827591,1.0,1.0,0.980896532535553,1.0,-1.1149629354476929,0.4662446677684784,0.6487182378768921,0.2591021358966827,0.0,0.0,0.4332886338233948,31.273208618164062,34.0,0.4225799143314361,-9434.55859375,162.3093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151681780815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540609180927276,0.3540657758712768,-4.867393272434128e-06,0.0,0.0002183683536713,0.0,0.0,17.233505249023438,0.0,0.0,0.0,0.3235923051834106,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832607895135879,-1978.859619140625,304.1465759277344,0.7800334095954895,0.1392959803342819,0.1258264333009719,293.0941162109375,297.1499938964844,293.1499938964844,0.1155602037906646,-2709.245361328125,304.14483642578125,0.8498444557189941,0.181517481803894,0.1722916066646576,293.0980529785156,297.1499938964844,293.1499938964844,0.1104442104697227,-1929.45458984375,304.1452941894531,0.8400342464447021,0.1749564856290817,0.1226971372961998,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256623744964,-4399.14990234375,304.1639709472656,0.9990000128746032,0.357015311717987,0.2793505787849426,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072897911072,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277107983827591,1.0,1.0,0.980896532535553,1.0,-1.1149629354476929,0.4662446677684784,0.6487182378768921,0.2591021358966827,0.0,0.0,0.4332886338233948,31.273208618164062,34.0,0.4225799143314361,-9434.55859375,162.3093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151681780815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540609180927276,0.3540657758712768,-4.867393272434128e-06,0.0,0.0002183683536713,0.0,0.0,17.233505249023438,0.0,0.0,0.0,0.3235923051834106,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840295106172561,-1993.2591552734373,304.1464538574219,0.7803381681442261,0.1402033418416977,0.1266561448574066,293.0943603515625,297.1499938964844,293.1499938964844,0.1167348697781562,-2731.54638671875,304.14459228515625,0.8504197001457214,0.1828809678554535,0.1735932826995849,293.0984802246094,297.1499938964844,293.1499938964844,0.1115051433444023,-1944.483642578125,304.1451110839844,0.8404735326766968,0.1761873811483383,0.1235696002840995,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943042278289,-4423.83251953125,304.1569519042969,0.9990000128746032,0.3605757355690002,0.2808778584003448,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474136471748352,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289111316204071,1.0,1.0,0.9811348915100098,1.0,-1.1204513311386108,0.4686499834060669,0.6518012881278992,0.2607087194919586,0.0,0.0,0.43399378657341,31.58404541015625,37.0,-10.856359481811523,-9480.4833984375,164.72312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156870067119598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542322814464569,0.3542371392250061,-4.864917627855903e-06,0.0,0.000218894900172,0.0,0.0,17.23546028137207,0.0,0.0,0.0,0.3235973715782165,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840295106172561,-1993.2591552734373,304.1464538574219,0.7803381681442261,0.1402033418416977,0.1266561448574066,293.0943603515625,297.1499938964844,293.1499938964844,0.1167348697781562,-2731.54638671875,304.14459228515625,0.8504197001457214,0.1828809678554535,0.1735932826995849,293.0984802246094,297.1499938964844,293.1499938964844,0.1115051433444023,-1944.483642578125,304.1451110839844,0.8404735326766968,0.1761873811483383,0.1235696002840995,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943042278289,-4423.83251953125,304.1569519042969,0.9990000128746032,0.3605757355690002,0.2808778584003448,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474136471748352,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289111316204071,1.0,1.0,0.9811348915100098,1.0,-1.1204513311386108,0.4686499834060669,0.6518012881278992,0.2607087194919586,0.0,0.0,0.43399378657341,31.58404541015625,37.0,-10.856359481811523,-9480.4833984375,164.72312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156870067119598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542322814464569,0.3542371392250061,-4.864917627855903e-06,0.0,0.000218894900172,0.0,0.0,17.23546028137207,0.0,0.0,0.0,0.3235973715782165,4.0,0.0,1.0
