time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848203599452972,-2008.138427734375,304.14630126953125,0.7780317664146423,0.1410865038633346,0.1274769455194473,293.0946960449219,297.1499938964844,293.1499938964844,0.1179507672786712,-2754.635498046875,304.1443786621094,0.8483147025108337,0.1842218190431594,0.1748908162117004,293.0989685058594,297.1499938964844,293.1499938964844,0.1125995069742202,-1959.9959716796875,304.1448974609375,0.8383132815361023,0.1773919612169265,0.1244342476129531,293.08447265625,297.1499938964844,293.1499938964844,0.21772101521492,-4492.7294921875,304.1479187011719,0.9990000128746032,0.3619010150432586,0.2851699292659759,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311940789222717,1.0,1.0,0.9813733100891112,1.0,-1.1293278932571411,0.4726940095424652,0.6566339135169983,0.262928694486618,0.0,0.0,0.4367294311523437,32.358604431152344,40.0,-16.892528533935547,-9564.498046875,169.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161832451820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569632768630981,0.3569681644439697,-4.871828423347324e-06,0.0,0.0002193985128542,0.0,0.0,17.41588592529297,0.0,0.0,0.0,0.3243213891983032,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848203599452972,-2008.138427734375,304.14630126953125,0.7780317664146423,0.1410865038633346,0.1274769455194473,293.0946960449219,297.1499938964844,293.1499938964844,0.1179507672786712,-2754.635498046875,304.1443786621094,0.8483147025108337,0.1842218190431594,0.1748908162117004,293.0989685058594,297.1499938964844,293.1499938964844,0.1125995069742202,-1959.9959716796875,304.1448974609375,0.8383132815361023,0.1773919612169265,0.1244342476129531,293.08447265625,297.1499938964844,293.1499938964844,0.21772101521492,-4492.7294921875,304.1479187011719,0.9990000128746032,0.3619010150432586,0.2851699292659759,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544100284576416,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311940789222717,1.0,1.0,0.9813733100891112,1.0,-1.1293278932571411,0.4726940095424652,0.6566339135169983,0.262928694486618,0.0,0.0,0.4367294311523437,32.358604431152344,40.0,-16.892528533935547,-9564.498046875,169.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161832451820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569632768630981,0.3569681644439697,-4.871828423347324e-06,0.0,0.0002193985128542,0.0,0.0,17.41588592529297,0.0,0.0,0.0,0.3243213891983032,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852186679840087,-2015.6429443359373,304.1462707519531,0.776092529296875,0.1415157169103622,0.1278860419988632,293.0948791503906,297.1499938964844,293.1499938964844,0.118564672768116,-2766.27880859375,304.144287109375,0.8464546799659729,0.1848856955766677,0.1755382120609283,293.09930419921875,297.1499938964844,293.1499938964844,0.1131458804011344,-1967.7320556640625,304.14483642578125,0.836439847946167,0.1779766529798507,0.12485983222723,293.0905456542969,297.1499938964844,293.1499938964844,0.2205853313207626,-4541.10546875,304.14306640625,0.9990000128746032,0.3615385293960571,0.2881946861743927,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115258216858,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326802462339401,1.0,1.0,0.981492519378662,1.0,-1.134840965270996,0.4752484261989593,0.6595925092697144,0.2642037570476532,0.0,0.0,0.4388380944728851,32.89805603027344,40.0,-18.37995719909668,-9619.1640625,172.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164949625730514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593237698078155,0.3593286275863647,-4.8792489906190895e-06,0.0,0.0002197148569393,0.0,0.0,17.57729148864746,0.0,0.0,0.0,0.3249703645706177,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856081545352935,-2022.9912109375,304.146240234375,0.7737053632736206,0.1419299393892288,0.1282846480607986,293.0951232910156,297.1499938964844,293.1499938964844,0.1191762015223503,-2777.87109375,304.1441955566406,0.8441519737243652,0.1855386644601822,0.1761815398931503,293.099609375,297.1499938964844,293.1499938964844,0.1136882752180099,-1975.40966796875,304.1448059082031,0.8341330885887146,0.1785540729761123,0.1252811700105667,293.1001281738281,297.1499938964844,293.1499938964844,0.2239529192447662,-4597.5986328125,304.1382141113281,0.9990000128746032,0.3604149222373962,0.2917343974113464,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842126846313,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343669980764389,1.0,1.0,0.9816888570785522,1.0,-1.140968680381775,0.4781122505664825,0.6628565192222595,0.2655535936355591,0.0,0.0,0.4414342641830444,33.52983093261719,43.0,-19.0799617767334,-9681.07421875,175.71725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168862521648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623498380184173,0.3623547255992889,-4.889412139164051e-06,0.0,0.0002201119787059,0.0,0.0,17.787445068359375,0.0,0.0,0.0,0.3258156776428222,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863652974367141,-2037.2760009765625,304.146240234375,0.7679173350334167,0.1427421271800995,0.1290673911571502,293.0956420898437,297.1499938964844,293.1499938964844,0.1203770339488983,-2800.582763671875,304.1441345214844,0.8385162949562073,0.1868233382701873,0.1774535328149795,293.1003112792969,297.1499938964844,293.1499938964844,0.1147552579641342,-1990.48095703125,304.1447448730469,0.8285086154937744,0.1796907484531402,0.1261170506477356,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903820753097,-4731.125,304.1287841796875,0.9990000128746032,0.3557056486606598,0.3001379668712616,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382621169090271,1.0,1.0,0.9820815324783324,1.0,-1.1548227071762085,0.4846718907356262,0.6701508164405823,0.2684031426906585,0.0,0.0,0.4478499591350555,35.043365478515625,46.0,-17.803855895996094,-9822.2412109375,183.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180007696151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702676296234131,0.370272547006607,-4.918059403280495e-06,0.0,0.0002212430699728,0.0,0.0,18.35029602050781,0.0,0.0,0.0,0.3280745148658752,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863652974367141,-2037.2760009765625,304.146240234375,0.7679173350334167,0.1427421271800995,0.1290673911571502,293.0956420898437,297.1499938964844,293.1499938964844,0.1203770339488983,-2800.582763671875,304.1441345214844,0.8385162949562073,0.1868233382701873,0.1774535328149795,293.1003112792969,297.1499938964844,293.1499938964844,0.1147552579641342,-1990.48095703125,304.1447448730469,0.8285086154937744,0.1796907484531402,0.1261170506477356,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903820753097,-4731.125,304.1287841796875,0.9990000128746032,0.3557056486606598,0.3001379668712616,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382621169090271,1.0,1.0,0.9820815324783324,1.0,-1.1548227071762085,0.4846718907356262,0.6701508164405823,0.2684031426906585,0.0,0.0,0.4478499591350555,35.043365478515625,46.0,-17.803855895996094,-9822.2412109375,183.80148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180007696151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702676296234131,0.370272547006607,-4.918059403280495e-06,0.0,0.0002212430699728,0.0,0.0,18.35029602050781,0.0,0.0,0.0,0.3280745148658752,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612455487251282,0.0,0.1298485547304153,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319372534751892,0.0,0.1787138134241104,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219018578529358,0.0,0.1269450634717941,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859654903412,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824742674827576,1.0,-1.1704472303390503,0.4921876788139343,0.6782596111297607,0.2713372707366943,0.0,0.0,0.0,36.85200500488281,60.0,-14.02093505859375,-9977.4248046875,193.3645782470703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802057802677154,0.3802107274532318,-4.9568998292670585e-06,0.0,0.0,0.0,0.0,19.079694747924805,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612455487251282,0.0,0.1298485547304153,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319372534751892,0.0,0.1787138134241104,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219018578529358,0.0,0.1269450634717941,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859654903412,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824742674827576,1.0,-1.1704472303390503,0.4921876788139343,0.6782596111297607,0.2713372707366943,0.0,0.0,0.0,36.85200500488281,60.0,-14.02093505859375,-9977.4248046875,193.3645782470703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802057802677154,0.3802107274532318,-4.9568998292670585e-06,0.0,0.0,0.0,0.0,19.079694747924805,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8189697265625,0.0,0.0,0.0005672407569363,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32354736328125,0.0,0.0,0.00075085577555,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309020996094,0.0,0.0,0.0005360731738619,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131530761719,0.0,0.0,0.0013062095968052,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0013037339085713,291.1181640625,294.1499938964844,268.11541748046875,267.4600524902344,280.2304077148437,286.82391357421875,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894845485687256,1.0,-0.0053580785170197,0.0107242325320839,-0.0053661540150642,-0.0211851894855499,0.0,0.0,0.0,-0.0298795606940984,60.0,-139.91087341308594,-0.0,-2.3021589186100755e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2334325049010724e-18,-6.236081550812774e-18,2.649268660777157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8189697265625,0.0,0.0,0.0005672407569363,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32354736328125,0.0,0.0,0.00075085577555,292.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3309020996094,0.0,0.0,0.0005360731738619,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131530761719,0.0,0.0,0.0013062095968052,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0013037339085713,291.1181640625,294.1499938964844,268.11541748046875,267.4600524902344,280.2304077148437,286.82391357421875,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894845485687256,1.0,-0.0053580785170197,0.0107242325320839,-0.0053661540150642,-0.0211851894855499,0.0,0.0,0.0,-0.0298795606940984,60.0,-139.91087341308594,-0.0,-2.3021589186100755e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2334325049010724e-18,-6.236081550812774e-18,2.649268660777157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7630615234375,0.0,0.0,0.0001130809978349,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666931152344,0.0,0.0,0.00012365472503,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752990722656,0.0,0.0,9.07794601516798e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4480285644531,0.0,0.0,0.0001401988411089,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0005192740936763,291.1184387207031,294.1499938964844,268.09967041015625,267.4448547363281,279.9889221191406,282.4974060058594,291.11456298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992989718914032,1.0,-0.0011844590771943,0.0052074692212045,-0.0040230103768408,-0.0263538658618927,0.0,0.0,0.0,-0.0098451245576143,60.0,-77.1156234741211,-0.0,-1.1253539611288944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7318462380759662e-20,1.955291309098694e-20,-2.2344505082788843e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7382507324219,0.0,0.0,9.93151479633525e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2450256347656,0.0,0.0,0.0001046585894073,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25360107421875,0.0,0.0,7.729144999757409e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.0,0.0,0.0001049296042765,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000495349871926,291.1185913085937,294.1499938964844,268.0849304199219,267.4306335449219,279.8735046386719,279.06768798828125,291.1130676269531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964948296546936,1.0,-0.0010578877991065,0.0013063562801107,-0.0002484684810042,-0.0301755256950855,0.0,0.0,0.0,-0.0105124972760677,60.0,-39.06867980957031,-0.0,-8.977465881798707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.755349058261551e-21,-7.18119756844752e-21,2.425848712134361e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7145080566406,0.0,0.0,9.906091872835532e-05,292.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2245178222656,0.0,0.0,0.0001043174270307,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2330322265625,0.0,0.0,7.704832387389615e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41619873046875,0.0,0.0,0.0001043229640345,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004948117421008,291.11871337890625,294.1499938964844,268.0711364746094,267.4173583984375,279.7626953125,276.45391845703125,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559353977441,5.8583431439274136e-08,0.0010558768408372,-0.031410701572895,0.0,0.0,0.0,-0.0109399249777197,60.0,-24.75328826904297,-0.0,-8.937108475493005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.723618523055116e-21,-7.212953549151313e-21,2.4893352280445893e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.69091796875,0.0,0.0,9.903388854581864e-05,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2041931152344,0.0,0.0,0.000104287515569,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.212646484375,0.0,0.0,7.702640868956223e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.0001042878429871,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004946911358274,291.11883544921875,294.1499938964844,268.0583190917969,267.40496826171875,279.65289306640625,274.4627685546875,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.578039169311523,-0.0,-8.932333628308697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.722981173930795e-21,-7.213585243720665e-21,2.4906040697898706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6442565917969,0.0,0.0,9.898440475808457e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1639099121094,0.0,0.0,0.0001042353760567,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1722412109375,0.0,0.0,7.698790432186797e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0001042355797835,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004944443935528,291.1190795898437,294.1499938964844,268.0354309082031,267.38287353515625,279.43609619140625,271.7855224609375,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.02202033996582,-0.0,-8.923396421778308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.722965825853023e-21,-7.213598976211304e-21,2.4906331503582803e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6442565917969,0.0,0.0,9.898440475808457e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1639099121094,0.0,0.0,0.0001042353760567,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1722412109375,0.0,0.0,7.698790432186797e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,0.0001042355797835,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004944443935528,291.1190795898437,294.1499938964844,268.0354309082031,267.38287353515625,279.43609619140625,271.7855224609375,291.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.02202033996582,-0.0,-8.923396421778308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.722965825853023e-21,-7.213598976211304e-21,2.4906331503582803e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982360839844,0.0,0.0,9.893034439301118e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241455078125,0.0,0.0,0.0001041784489643,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.13238525390625,0.0,0.0,7.69458565628156e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001041786454152,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004941743682138,291.11932373046875,294.1499938964844,268.0160522460937,267.3641967773437,279.2230529785156,270.2228088378906,291.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690832138061523,-0.0,-8.913634985674437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982360839844,0.0,0.0,9.893034439301118e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241455078125,0.0,0.0,0.0001041784489643,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.13238525390625,0.0,0.0,7.69458565628156e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001041786454152,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004941743682138,291.11932373046875,294.1499938964844,268.0160522460937,267.3641967773437,279.2230529785156,270.2228088378906,291.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690832138061523,-0.0,-8.913634985674437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5528259277344,0.0,0.0,9.887236228678375e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849609375,0.0,0.0,0.000104117389128,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09307861328125,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001041175855789,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004938847851008,291.1195373535156,294.1499938964844,268.0000305175781,267.3487243652344,279.0137939453125,269.3060607910156,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647600173950195,-0.0,-8.903174375518574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5528259277344,0.0,0.0,9.887236228678375e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849609375,0.0,0.0,0.000104117389128,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09307861328125,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0001041175855789,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004938847851008,291.1195373535156,294.1499938964844,268.0000305175781,267.3487243652344,279.0137939453125,269.3060607910156,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647600173950195,-0.0,-8.903174375518574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5080261230469,0.0,0.0,9.881122241495176e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462951660156,0.0,0.0,0.0001040530041791,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0542907714844,0.0,0.0,7.68532045185566e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.000104053193354,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004935794277116,291.1197509765625,294.1499938964844,267.9871520996094,267.3363342285156,278.80828857421875,268.7653503417969,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63896942138672,-0.0,-8.892151015515992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5080261230469,0.0,0.0,9.881122241495176e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0462951660156,0.0,0.0,0.0001040530041791,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0542907714844,0.0,0.0,7.68532045185566e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,0.000104053193354,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004935794277116,291.1197509765625,294.1499938964844,267.9871520996094,267.3363342285156,278.80828857421875,268.7653503417969,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63896942138672,-0.0,-8.892151015515992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.48583984375,0.0,0.0,9.87796884146519e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0271301269531,0.0,0.0,0.0001040198039845,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0350952148437,0.0,0.0,7.682867726543918e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001040199931594,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004934219177812,291.1198425292969,294.1499938964844,267.9818725585937,267.3312072753906,278.7069396972656,268.5841979980469,291.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.635663986206055,-0.0,-8.886469515800854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4638366699219,0.0,0.0,9.874764509731904e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00811767578125,0.0,0.0,0.0001039860580931,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0160522460937,0.0,0.0,7.68037571106106e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.000103986247268,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004932619049213,291.1199645996094,294.1499938964844,267.977294921875,267.3267822265625,278.60650634765625,268.4443359375,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631933212280273,-0.0,-8.88069706661554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42022705078125,0.0,0.0,9.868236520560458e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704895019531,0.0,0.0,0.0001039173148456,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,7.675298547837883e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001039175040205,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004929358256049,291.1201171875,294.1499938964844,267.97021484375,267.3199768066406,278.4084777832031,268.2523193359375,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622621536254883,-0.0,-8.868943979223334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42022705078125,0.0,0.0,9.868236520560458e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704895019531,0.0,0.0,0.0001039173148456,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9783020019531,0.0,0.0,7.675298547837883e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0001039175040205,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0004929358256049,291.1201171875,294.1499938964844,267.97021484375,267.3199768066406,278.4084777832031,268.2523193359375,291.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622621536254883,-0.0,-8.868943979223334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3772277832031,0.0,0.0,9.86160957836546e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9333801269531,0.0,0.0,0.0001038475311361,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410705566406,0.0,0.0,7.670143531868234e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,0.000103847713035,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004926048568449,291.12030029296875,294.1499938964844,267.9657897949219,267.3157043457031,278.21417236328125,268.13690185546875,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610803604125977,-0.0,-8.857021072117278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3772277832031,0.0,0.0,9.86160957836546e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9333801269531,0.0,0.0,0.0001038475311361,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410705566406,0.0,0.0,7.670143531868234e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011108398437,0.0,0.0,0.000103847713035,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004926048568449,291.12030029296875,294.1499938964844,267.9657897949219,267.3157043457031,278.21417236328125,268.13690185546875,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610803604125977,-0.0,-8.857021072117278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348083496094,0.0,0.0,9.854954259935766e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.896728515625,0.0,0.0,0.0001037774418364,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90435791015625,0.0,0.0,7.664967415621504e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0001037776237353,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004922724328935,291.12042236328125,294.1499938964844,267.9637756347656,267.31378173828125,278.0235290527344,268.0673828125,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596710205078125,-0.0,-8.845056242989815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348083496094,0.0,0.0,9.854954259935766e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.896728515625,0.0,0.0,0.0001037774418364,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90435791015625,0.0,0.0,7.664967415621504e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.0001037776237353,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004922724328935,291.12042236328125,294.1499938964844,267.9637756347656,267.31378173828125,278.0235290527344,268.0673828125,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596710205078125,-0.0,-8.845056242989815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29296875,0.0,0.0,9.848341142060236e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.860595703125,0.0,0.0,0.0001037078036461,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681030273437,0.0,0.0,7.659824041184038e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.000103707978269,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004919421044178,291.1205444335937,294.1499938964844,267.96405029296875,267.31402587890625,277.8365478515625,268.0258483886719,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58062744140625,-0.0,-8.833174547362432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29296875,0.0,0.0,9.848341142060236e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.860595703125,0.0,0.0,0.0001037078036461,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681030273437,0.0,0.0,7.659824041184038e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.000103707978269,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004919421044178,291.1205444335937,294.1499938964844,267.96405029296875,267.31402587890625,277.8365478515625,268.0258483886719,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58062744140625,-0.0,-8.833174547362432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2722473144531,0.0,0.0,9.845072054304184e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8427124023437,0.0,0.0,0.0001036733810906,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85015869140625,0.0,0.0,7.657281093997881e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001036735557136,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004917788319289,291.12060546875,294.1499938964844,267.9649658203125,267.3149108886719,277.7444152832031,268.0120849609375,291.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57192611694336,-0.0,-8.827304043279582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25164794921875,0.0,0.0,9.841840073931962e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.824951171875,0.0,0.0,0.0001036393441609,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8323669433594,0.0,0.0,7.65476725064218e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001036395187838,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004916174220852,291.1206359863281,294.1499938964844,267.9664001464844,267.3162841796875,277.6531982421875,268.001708984375,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562835693359375,-0.0,-8.821502461842101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2109069824219,0.0,0.0,9.835521632339804e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897644042969,0.0,0.0,0.0001035728055285,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79705810546875,0.0,0.0,7.649853068869561e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0001035729801515,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004913018201477,291.1207275390625,294.1499938964844,267.9706420898437,267.3204040527344,277.4734191894531,267.98858642578125,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543624877929688,-0.0,-8.810165041950314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2109069824219,0.0,0.0,9.835521632339804e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897644042969,0.0,0.0,0.0001035728055285,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79705810546875,0.0,0.0,7.649853068869561e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0001035729801515,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004913018201477,291.1207275390625,294.1499938964844,267.9706420898437,267.3204040527344,277.4734191894531,267.98858642578125,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543624877929688,-0.0,-8.810165041950314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17071533203125,0.0,0.0,9.82945566647686e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550354003906,0.0,0.0,0.0001035089298966,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,7.645134610356763e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0001035090972436,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004909989074803,291.1207580566406,294.1499938964844,267.97662353515625,267.326171875,277.29718017578125,267.9827575683594,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.523263931274414,-0.0,-8.799287343208564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
