time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17071533203125,0.0,0.0,9.82945566647686e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550354003906,0.0,0.0,0.0001035089298966,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,7.645134610356763e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692749023437,0.0,0.0,0.0001035090972436,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0004909989074803,291.1207580566406,294.1499938964844,267.97662353515625,267.326171875,277.29718017578125,267.9827575683594,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.523263931274414,-0.0,-8.799287343208564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.823713480727748e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,0.0001034484666888,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278747558594,0.0,0.0,7.640669355168939e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0001034486340358,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.000490712118335,291.12078857421875,294.1499938964844,267.9841613769531,267.3334045410156,277.1244506835937,267.9819030761719,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502033233642578,-0.0,-8.788997263309285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.823713480727748e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,0.0001034484666888,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278747558594,0.0,0.0,7.640669355168939e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0001034486340358,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.000490712118335,291.12078857421875,294.1499938964844,267.9841613769531,267.3334045410156,277.1244506835937,267.9819030761719,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502033233642578,-0.0,-8.788997263309285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09185791015625,0.0,0.0,9.818367834668608e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,0.0001033921653288,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939697265625,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001033923326758,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004904451197944,291.12078857421875,294.1499938964844,267.9930114746094,267.34197998046875,276.9551696777344,267.9845886230469,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480199813842773,-0.0,-8.779420568316709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09185791015625,0.0,0.0,9.818367834668608e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,0.0001033921653288,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939697265625,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001033923326758,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004904451197944,291.12078857421875,294.1499938964844,267.9930114746094,267.34197998046875,276.9551696777344,267.9845886230469,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480199813842773,-0.0,-8.779420568316709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0724792480469,0.0,0.0,9.81586636044085e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701965332031,0.0,0.0,0.0001033658190863,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,7.634564826730639e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001033659864333,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004903201479464,291.1207580566406,294.1499938964844,267.9979248046875,267.3466796875,276.8717956542969,267.98699951171875,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46914291381836,-0.0,-8.774940596367743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.05322265625,0.0,0.0,9.81349076027982e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.653564453125,0.0,0.0,0.000103340804344,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604919433594,0.0,0.0,7.632717461092398e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.000103340971691,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004902015207335,291.1207580566406,294.1499938964844,268.0030822753906,267.3516845703125,276.7892761230469,267.98992919921875,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45803451538086,-0.0,-8.770687287551483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0150756835937,0.0,0.0,9.809155744733288e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62060546875,0.0,0.0,0.0001032951622619,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62744140625,0.0,0.0,7.629346509929746e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,0.0001032953223329,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004899850464425,291.12066650390625,294.1499938964844,268.0141296386719,267.3623352050781,276.6267395019531,267.9972839355469,290.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435802459716797,-0.0,-8.762928160876984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0150756835937,0.0,0.0,9.809155744733288e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62060546875,0.0,0.0,0.0001032951622619,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62744140625,0.0,0.0,7.629346509929746e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,0.0001032953223329,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004899850464425,291.12066650390625,294.1499938964844,268.0141296386719,267.3623352050781,276.6267395019531,267.9972839355469,290.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435802459716797,-0.0,-8.762928160876984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9773864746094,0.0,0.0,9.805439913179724e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5880432128906,0.0,0.0,0.0001032560321618,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001032561922329,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004897994222119,291.1205749511719,294.1499938964844,268.0260009765625,267.3738098144531,276.4674987792969,268.0061950683594,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.413772583007812,-0.0,-8.756277480870268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9773864746094,0.0,0.0,9.805439913179724e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5880432128906,0.0,0.0,0.0001032560321618,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001032561922329,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0004897994222119,291.1205749511719,294.1499938964844,268.0260009765625,267.3738098144531,276.4674987792969,268.0061950683594,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.413772583007812,-0.0,-8.756277480870268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.940185546875,0.0,0.0,9.802419663174078e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.555908203125,0.0,0.0,0.0001032242289511,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625915527344,0.0,0.0,7.624107092851773e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001032243890222,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004896486061625,291.12042236328125,294.1499938964844,268.0385131835937,267.3858642578125,276.3114624023437,268.016357421875,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392210006713867,-0.0,-8.750871671736604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.940185546875,0.0,0.0,9.802419663174078e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.555908203125,0.0,0.0,0.0001032242289511,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5625915527344,0.0,0.0,7.624107092851773e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001032243890222,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004896486061625,291.12042236328125,294.1499938964844,268.0385131835937,267.3858642578125,276.3114624023437,268.016357421875,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392210006713867,-0.0,-8.750871671736604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034729003906,0.0,0.0,9.800175030250102e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.524169921875,0.0,0.0,0.0001032005893648,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.0001032007494359,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004895364982075,291.1202392578125,294.1499938964844,268.0514831542969,267.3983764648437,276.1585998535156,268.0274963378906,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371381759643555,-0.0,-8.746852131480409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034729003906,0.0,0.0,9.800175030250102e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.524169921875,0.0,0.0,0.0001032005893648,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984069824219,0.0,0.0,0.0001032007494359,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004895364982075,291.1202392578125,294.1499938964844,268.0514831542969,267.3983764648437,276.1585998535156,268.0274963378906,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371381759643555,-0.0,-8.746852131480409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8852844238281,0.0,0.0,9.799368854146452e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084533691406,0.0,0.0,0.0001031920983223,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5149841308594,0.0,0.0,7.621734403073788e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88677978515625,0.0,0.0,0.0001031922583933,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0004894962767139,291.1201477050781,294.1499938964844,268.0580749511719,267.4047546386719,276.0833435058594,268.0333557128906,290.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.361328125,-0.0,-8.745406887555873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8671875,0.0,0.0,9.798787505133078e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,0.0001031859792419,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49932861328125,0.0,0.0,7.621281838510185e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.000103186132037,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004894672310911,291.1200256347656,294.1499938964844,268.0647277832031,267.4111633300781,276.00885009765625,268.03936767578125,290.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.351558685302734,-0.0,-8.744362389734307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83135986328125,0.0,0.0,9.798341488931328e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0001031812789733,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46826171875,0.0,0.0,7.620934775331989e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0001031814317684,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004894449957646,291.1197814941406,294.1499938964844,268.0780639648437,267.42401123046875,275.86212158203125,268.0517883300781,290.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.3330135345459,-0.0,-8.743554502643749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.83135986328125,0.0,0.0,9.798341488931328e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,0.0001031812789733,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46826171875,0.0,0.0,7.620934775331989e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0001031814317684,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004894449957646,291.1197814941406,294.1499938964844,268.0780639648437,267.42401123046875,275.86212158203125,268.0517883300781,290.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.3330135345459,-0.0,-8.743554502643749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79595947265625,0.0,0.0,9.798923565540464e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0001031874126056,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,7.621387339895591e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295288085937,0.0,0.0,0.0001031875581247,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.000489474099595,291.1194763183594,294.1499938964844,268.0913391113281,267.4367980957031,275.71832275390625,268.0645446777344,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316017150878906,-0.0,-8.744581947439657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79595947265625,0.0,0.0,9.798923565540464e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0001031874126056,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,7.621387339895591e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295288085937,0.0,0.0,0.0001031875581247,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.000489474099595,291.1194763183594,294.1499938964844,268.0913391113281,267.4367980957031,275.71832275390625,268.0645446777344,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316017150878906,-0.0,-8.744581947439657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.760986328125,0.0,0.0,9.80062468443066e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010009765625,0.0,0.0,0.0001032053187373,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072570800781,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0,0.0001032054642564,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.00048955908278,291.119140625,294.1499938964844,268.10430908203125,267.4493408203125,275.57745361328125,268.07745361328125,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300846099853516,-0.0,-8.747605306780316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.760986328125,0.0,0.0,9.80062468443066e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010009765625,0.0,0.0,0.0001032053187373,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072570800781,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0,0.0001032054642564,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.00048955908278,291.119140625,294.1499938964844,268.10430908203125,267.4493408203125,275.57745361328125,268.07745361328125,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300846099853516,-0.0,-8.747605306780316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264404296875,0.0,0.0,9.803537250263616e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772888183594,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.0001032361396937,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004897046019323,291.1187438964844,294.1499938964844,268.1168518066406,267.46142578125,275.4393615722656,268.09033203125,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287782669067383,-0.0,-8.752794400379572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264404296875,0.0,0.0,9.803537250263616e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772888183594,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.0001032361396937,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004897046019323,291.1187438964844,294.1499938964844,268.1168518066406,267.46142578125,275.4393615722656,268.09033203125,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287782669067383,-0.0,-8.752794400379572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70928955078125,0.0,0.0,9.80547847575508e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,0.0001032564323395,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,7.62648560339585e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001032565778587,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004898015758953,291.1185302734375,294.1499938964844,268.1228942871094,267.4672546386719,275.3713684082031,268.0967102050781,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28213882446289,-0.0,-8.756255454045458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922607421875,0.0,0.0,9.807759488467128e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.341552734375,0.0,0.0,0.0001032804502756,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.628259481862187e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7629699707031,0.0,0.0,0.0001032805957947,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004899155464954,291.1183166503906,294.1499938964844,268.1287841796875,267.4729309082031,275.3040466308594,268.1029968261719,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27713394165039,-0.0,-8.760323311207686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,9.813391807256266e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001033397638821,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,7.632640335941687e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001033399021252,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004901969223283,291.1178283691406,294.1499938964844,268.139892578125,267.483642578125,275.1713562011719,268.11529541015625,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269149780273438,-0.0,-8.770376780375957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6584777832031,0.0,0.0,9.813391807256266e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001033397638821,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,7.632640335941687e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74127197265625,0.0,0.0,0.0001033399021252,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0004901969223283,291.1178283691406,294.1499938964844,268.139892578125,267.483642578125,275.1713562011719,268.11529541015625,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269149780273438,-0.0,-8.770376780375957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62506103515625,0.0,0.0,9.82052952167578e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,0.0001034149245242,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71978759765625,0.0,0.0,0.0001034150700434,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.000490553502459,291.1172790527344,294.1499938964844,268.1499938964844,267.493408203125,275.0412292480469,268.1269836425781,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26414680480957,-0.0,-8.783128180311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62506103515625,0.0,0.0,9.82052952167578e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,0.0001034149245242,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71978759765625,0.0,0.0,0.0001034150700434,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.000490553502459,291.1172790527344,294.1499938964844,268.1499938964844,267.493408203125,275.0412292480469,268.1269836425781,290.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26414680480957,-0.0,-8.783128180311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.592041015625,0.0,0.0,9.828746260609478e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,0.0001035014574881,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,0.0001035015957313,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004909639828838,291.11669921875,294.1499938964844,268.16094970703125,267.50396728515625,274.9136047363281,268.1382141113281,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26153564453125,-0.0,-8.79782149354469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.592041015625,0.0,0.0,9.828746260609478e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,0.0001035014574881,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,0.0001035015957313,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004909639828838,291.11669921875,294.1499938964844,268.16094970703125,267.50396728515625,274.9136047363281,268.1382141113281,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26153564453125,-0.0,-8.79782149354469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.0,0.0,9.837425750447436e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,7.651333726244047e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001035929963109,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004913975717499,291.1160583496094,294.1499938964844,268.1745300292969,267.5170593261719,274.7884521484375,268.1500244140625,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25876808166504,-0.0,-8.813356089376614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.0,0.0,9.837425750447436e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,7.651333726244047e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001035929963109,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004913975717499,291.1160583496094,294.1499938964844,268.1745300292969,267.5170593261719,274.7884521484375,268.1500244140625,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25876808166504,-0.0,-8.813356089376614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54315185546875,0.0,0.0,9.841919381869955e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,0.00010364017362,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,7.65482836868614e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66705322265625,0.0,0.0,0.0001036403118632,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004916220204904,291.11572265625,294.1499938964844,268.1822509765625,267.5245056152344,274.7268371582031,268.1563720703125,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.256996154785156,-0.0,-8.821402985859096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,9.846499597188084e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19854736328125,0.0,0.0,0.0001036883986671,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,7.658390677534044e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,0.0001036885369103,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004918508348055,291.1153869628906,294.1499938964844,268.1905212402344,267.5325012207031,274.66583251953125,268.16314697265625,290.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25494384765625,-0.0,-8.829609754457125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950561523437,0.0,0.0,9.855886310106143e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0001037872498272,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0001037873880704,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004923197557218,291.1146240234375,294.1499938964844,268.208740234375,267.550048828125,274.5456848144531,268.1780090332031,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2500057220459,-0.0,-8.846441801324546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950561523437,0.0,0.0,9.855886310106143e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0001037872498272,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0001037873880704,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004923197557218,291.1146240234375,294.1499938964844,268.208740234375,267.550048828125,274.5456848144531,268.1780090332031,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2500057220459,-0.0,-8.846441801324546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
