time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696960449219,0.0,0.0,9.86357408692129e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0001038682021317,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,7.671670755371451e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6196594238281,0.0,0.0,0.0001038683403749,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004927038098685,291.1139831542969,294.1499938964844,268.2247314453125,267.56549072265625,274.45135498046875,268.1912536621094,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.245250701904297,-0.0,-8.86023983071027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,9.865516040008516e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001038886548485,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,7.673181244172156e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001038887858157,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004928007838316,291.11383056640625,294.1499938964844,268.2289123535156,267.56951904296875,274.4280090332031,268.1947631835937,290.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.243955612182617,-0.0,-8.863726463914645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,9.875318937702104e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001039918788592,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.680805720156059e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,0.0001039920098264,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004932904848828,291.1129455566406,294.1499938964844,268.2508850097656,267.5906982421875,274.31280517578125,268.2134704589844,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236831665039062,-0.0,-8.881339397248669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,9.875318937702104e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001039918788592,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.680805720156059e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953674316406,0.0,0.0,0.0001039920098264,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004932904848828,291.1129455566406,294.1499938964844,268.2508850097656,267.5906982421875,274.31280517578125,268.2134704589844,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236831665039062,-0.0,-8.881339397248669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010925292969,0.0,0.0,9.885228791972622e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001040962379192,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,7.688513142056763e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0001040963688865,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004937855410389,291.1120300292969,294.1499938964844,268.2743835449219,267.6133728027344,274.2000732421875,268.2340393066406,290.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22867202758789,-0.0,-8.899162651232474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010925292969,0.0,0.0,9.885228791972622e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001040962379192,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,7.688513142056763e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0001040963688865,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004937855410389,291.1120300292969,294.1499938964844,268.2743835449219,267.6133728027344,274.2000732421875,268.2340393066406,290.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22867202758789,-0.0,-8.899162651232474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857421875,0.0,0.0,9.8902040917892e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.00010414863209,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,7.692383223911747e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653686523437,0.0,0.0,0.0001041487630573,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.000494034087751,291.1115417480469,294.1499938964844,268.2866516113281,267.6252136230469,274.1446533203125,268.2449645996094,290.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.224210739135742,-0.0,-8.908118331873993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.895183029584588e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001042010626406,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,7.696255488554016e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0001042011936078,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004942828090861,291.1110534667969,294.1499938964844,268.2992553710937,267.6373596191406,274.0898132324219,268.2563171386719,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.219511032104492,-0.0,-8.917083960113814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,0.000104305712739,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,7.703985465923324e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001043058437062,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.000494779262226,291.1100158691406,294.1499938964844,268.3252258300781,267.66241455078125,273.9819641113281,268.28009033203125,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.209434509277344,-0.0,-8.93499461085412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,0.000104305712739,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418395996094,0.0,0.0,7.703985465923324e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357971191406,0.0,0.0,0.0001043058437062,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.000494779262226,291.1100158691406,294.1499938964844,268.3252258300781,267.66241455078125,273.9819641113281,268.28009033203125,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.209434509277344,-0.0,-8.93499461085412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.914986731018872e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001044096061377,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,7.711658690823242e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.000104409729829,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.000495272106491,291.10888671875,294.1499938964844,268.35211181640625,267.6883239746094,273.87652587890625,268.3052062988281,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.198469161987305,-0.0,-8.952792285299439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.914986731018872e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001044096061377,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,7.711658690823242e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.000104409729829,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.000495272106491,291.10888671875,294.1499938964844,268.35211181640625,267.6883239746094,273.87652587890625,268.3052062988281,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.198469161987305,-0.0,-8.952792285299439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,9.924726327881216e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001045121680363,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,7.719233690295368e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970092773437,0.0,0.0,0.0001045122917275,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004957586643286,291.10772705078125,294.1499938964844,268.37969970703125,267.7149353027344,273.7734375,268.3314514160156,290.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18668556213379,-0.0,-8.970379639094973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,9.924726327881216e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001045121680363,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,7.719233690295368e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970092773437,0.0,0.0,0.0001045122917275,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004957586643286,291.10772705078125,294.1499938964844,268.37969970703125,267.7149353027344,273.7734375,268.3314514160156,290.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18668556213379,-0.0,-8.970379639094973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.934288391377776e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0001046128600137,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,0.000104612983705,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.000496236316394,291.1064758300781,294.1499938964844,268.4077453613281,267.74200439453125,273.6727600097656,268.35858154296875,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174158096313477,-0.0,-8.9876628805996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.934288391377776e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95916748046875,0.0,0.0,0.0001046128600137,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,0.000104612983705,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.000496236316394,291.1064758300781,294.1499938964844,268.4077453613281,267.74200439453125,273.6727600097656,268.35858154296875,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174158096313477,-0.0,-8.9876628805996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,9.938987932400778e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465026855469,0.0,0.0,0.0001046623510774,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,7.730325887678191e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,0.0001046624747687,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004964710678905,291.1058349609375,294.1499938964844,268.4219055175781,267.7556457519531,273.623291015625,268.3724060058594,290.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.167631149291992,-0.0,-8.996163813890234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,9.943625627784058e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0001047111873049,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.733933307463303e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589233398437,0.0,0.0,0.0001047113109962,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004967027343809,291.1051940917969,294.1499938964844,268.43609619140625,267.7693176269531,273.5744323730469,268.3863830566406,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.160951614379883,-0.0,-9.004556034142298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001048067933879,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004971557063981,291.10382080078125,294.1499938964844,268.4644775390625,267.79669189453125,273.47833251953125,268.4146423339844,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14717674255371,-0.0,-9.020976676765713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088439941406,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001048067933879,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004971557063981,291.10382080078125,294.1499938964844,268.4644775390625,267.79669189453125,273.47833251953125,268.4146423339844,290.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14717674255371,-0.0,-9.020976676765713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,9.961450268747284e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001048988924594,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001048990088747,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0004975931951776,291.1023864746094,294.1499938964844,268.49267578125,267.82391357421875,273.384521484375,268.443115234375,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132896423339844,-0.0,-9.036848069854386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,9.961450268747284e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.884033203125,0.0,0.0,0.0001048988924594,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,0.0001048990088747,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0004975931951776,291.1023864746094,294.1499938964844,268.49267578125,267.82391357421875,273.384521484375,268.443115234375,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132896423339844,-0.0,-9.036848069854386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0001049874263117,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,7.754336547804996e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.000104987542727,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004980132216587,291.1008605957031,294.1499938964844,268.5205383300781,267.8507385253906,273.2929077148437,268.4715576171875,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.118213653564453,-0.0,-9.052099869677477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594665527344,0.0,0.0,0.0001049874263117,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,7.754336547804996e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.000104987542727,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004980132216587,291.1008605957031,294.1499938964844,268.5205383300781,267.8507385253906,273.2929077148437,268.4715576171875,290.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.118213653564453,-0.0,-9.052099869677477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001050719220074,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,7.760577136650681e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001050720384228,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004984140396118,291.0992736816406,294.1499938964844,268.5477600097656,267.87701416015625,273.2034912109375,268.499755859375,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103227615356445,-0.0,-9.06666741684603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001050719220074,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,7.760577136650681e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001050720384228,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004984140396118,291.0992736816406,294.1499938964844,268.5477600097656,267.87701416015625,273.2034912109375,268.499755859375,290.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103227615356445,-0.0,-9.06666741684603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09429931640625,0.0,0.0,9.981737821362913e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8230895996094,0.0,0.0,0.0001051125291269,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,7.763576286379248e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37567138671875,0.0,0.0,0.0001051126382662,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004986066487617,291.0984802246094,294.1499938964844,268.56109619140625,267.8898620605469,273.1596069335937,268.5137023925781,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.095651626586914,-0.0,-9.07367123659242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,9.985488577513024e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,0.0001051520157488,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157653808594,0.0,0.0,7.766492490191013e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666381835937,0.0,0.0,0.0001051521321642,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004987939610145,291.0976257324219,294.1499938964844,268.5741882324219,267.9024963378906,273.1162414550781,268.5274963378906,290.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.088043212890625,-0.0,-9.080485341428357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,9.992652485379948e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872314453125,0.0,0.0,0.0001052274601534,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001052275765687,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004991518799215,291.0959167480469,294.1499938964844,268.599609375,267.927001953125,273.0310363769531,268.5545654296875,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072782516479492,-0.0,-9.093511010860313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,9.992652485379948e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872314453125,0.0,0.0,0.0001052274601534,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918395996094,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001052275765687,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004991518799215,291.0959167480469,294.1499938964844,268.599609375,267.927001953125,273.0310363769531,268.5545654296875,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072782516479492,-0.0,-9.093511010860313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635803222656,0.0,0.0,0.0001052979278028,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,7.777269638609141e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,0.0001052980369422,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004994861665181,291.0941467285156,294.1499938964844,268.623779296875,267.9502868652344,272.9477233886719,268.58074951171875,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05754852294922,-0.0,-9.105684739552089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635803222656,0.0,0.0,0.0001052979278028,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76812744140625,0.0,0.0,7.777269638609141e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,0.0001052980369422,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004994861665181,291.0941467285156,294.1499938964844,268.623779296875,267.9502868652344,272.9477233886719,268.58074951171875,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05754852294922,-0.0,-9.105684739552089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001000554111669,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401733398437,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,7.782089232932776e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131408691406,0.0,0.0,0.0001053632950061,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004997957148589,291.09228515625,294.1499938964844,268.646484375,267.9721984863281,272.8663635253906,268.6058349609375,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04247283935547,-0.0,-9.116965316025016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001000554111669,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401733398437,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,7.782089232932776e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131408691406,0.0,0.0,0.0001053632950061,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004997957148589,291.09228515625,294.1499938964844,268.646484375,267.9721984863281,272.8663635253906,268.6058349609375,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.04247283935547,-0.0,-9.116965316025016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214050292969,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001054231179296,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0005000795936211,291.09033203125,294.1499938964844,268.66754150390625,267.99249267578125,272.78692626953125,268.6295166015625,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027681350708008,-0.0,-9.127313660428626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214050292969,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001054231179296,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0005000795936211,291.09033203125,294.1499938964844,268.66754150390625,267.99249267578125,272.78692626953125,268.6295166015625,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027681350708008,-0.0,-9.127313660428626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591979980469,0.0,0.0,0.0001001386335701,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054748535156,0.0,0.0,0.0001054508247761,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098693847656,0.0,0.0,7.788561924826354e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0001054509266396,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0005002114921808,291.08935546875,294.1499938964844,268.6773681640625,268.001953125,272.7479248046875,268.6407470703125,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.02044105529785,-0.0,-9.13212474529246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001001636483124,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.0001054771637427,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,7.790508243488148e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,0.0001054772728821,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0005003364640288,291.0883483886719,294.1499938964844,268.68670654296875,268.0109558105469,272.7094421386719,268.6515197753906,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.013324737548828,-0.0,-9.136683587485096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001055256434483,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67559814453125,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001055257525877,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.000500566442497,291.08624267578125,294.1499938964844,268.7037658691406,268.02740478515625,272.6337585449219,268.6717529296875,290.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99950885772705,-0.0,-9.145075807737156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
