time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.0001055256434483,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67559814453125,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.260986328125,0.0,0.0,0.0001055257525877,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.000500566442497,291.08624267578125,294.1499938964844,268.7037658691406,268.02740478515625,272.6337585449219,268.6717529296875,290.60418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99950885772705,-0.0,-9.145075807737156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,0.0001055681350408,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,0.0001055682369042,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005007680156268,291.0841064453125,294.1499938964844,268.718505859375,268.0416259765625,272.5596923828125,268.6900939941406,290.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98635959625244,-0.0,-9.15243276722322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,0.0001055681350408,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,0.0001055682369042,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0005007680156268,291.0841064453125,294.1499938964844,268.718505859375,268.0416259765625,272.5596923828125,268.6900939941406,290.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98635959625244,-0.0,-9.15243276722322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001002846183837,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269592285156,0.0,0.0,0.000105604653072,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005009407759644,291.0818786621094,294.1499938964844,268.7307434082031,268.05340576171875,272.4872741699219,268.7061767578125,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974053382873535,-0.0,-9.158739544545824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001002846183837,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269592285156,0.0,0.0,0.000105604653072,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005009407759644,291.0818786621094,294.1499938964844,268.7307434082031,268.05340576171875,272.4872741699219,268.7061767578125,290.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974053382873535,-0.0,-9.158739544545824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,0.0001003133293124,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,0.0001056347828125,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,7.802149775670841e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001056348846759,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0005010842578485,291.0795593261719,294.1499938964844,268.7402038574219,268.0625305175781,272.4164123535156,268.7198181152344,290.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962721824645996,-0.0,-9.163976244508376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,0.0001003133293124,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,0.0001056347828125,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,7.802149775670841e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001056348846759,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0005010842578485,291.0795593261719,294.1499938964844,268.7402038574219,268.0625305175781,272.4164123535156,268.7198181152344,290.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.962721824645996,-0.0,-9.163976244508376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,0.0001003254001261,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59332275390625,0.0,0.0,0.0001056474939105,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,7.803088374203071e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.0001056475957739,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0005011445609852,291.0783996582031,294.1499938964844,268.74383544921875,268.0660400390625,272.38153076171875,268.7256164550781,290.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.957484245300291,-0.0,-9.166177505903761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.81817626953125,0.0,0.0,0.0001003360448521,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0001056587061611,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,7.803916378179565e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0001056588007486,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005011977045796,291.0771789550781,294.1499938964844,268.7467041015625,268.0688171386719,272.3470458984375,268.7307434082031,290.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.952531814575195,-0.0,-9.168118708657856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606994628906,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,0.0001056763940141,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005012811743654,291.0747375488281,294.1499938964844,268.75006103515625,268.072021484375,272.2790222167969,268.7389221191406,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.943561553955078,-0.0,-9.17116338428059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606994628906,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,0.0001056763940141,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005012811743654,291.0747375488281,294.1499938964844,268.75006103515625,268.072021484375,272.2790222167969,268.7389221191406,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.943561553955078,-0.0,-9.17116338428059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,0.0001056873516063,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,7.80603222665377e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,0.0001056874534697,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0005013336776755,291.0722045898437,294.1499938964844,268.75,268.0719909667969,272.2122802734375,268.7440185546875,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.936019897460938,-0.0,-9.173074744239784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,0.0001056873516063,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,7.80603222665377e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605224609375,0.0,0.0,0.0001056874534697,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0005013336776755,291.0722045898437,294.1499938964844,268.75,268.0719909667969,272.2122802734375,268.7440185546875,290.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.936019897460938,-0.0,-9.173074744239784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,0.0001003653233055,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001056895343936,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218200683594,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.000105689636257,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005013440386392,291.0696105957031,294.1499938964844,268.7475280761719,268.0700378417969,272.14678955078125,268.74609375,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929527282714844,-0.0,-9.173445647547852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.744384765625,0.0,0.0,0.0001003653233055,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179138183594,0.0,0.0,0.0001056895343936,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218200683594,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,0.000105689636257,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005013440386392,291.0696105957031,294.1499938964844,268.7475280761719,268.0700378417969,272.14678955078125,268.74609375,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929527282714844,-0.0,-9.173445647547852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001056816545315,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12811279296875,0.0,0.0,0.0001056817491189,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005013066693209,291.06695556640625,294.1499938964844,268.7437438964844,268.0677490234375,272.0824584960937,268.7457580566406,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922908782958984,-0.0,-9.17207003681142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001056816545315,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12811279296875,0.0,0.0,0.0001056817491189,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005013066693209,291.06695556640625,294.1499938964844,268.7437438964844,268.0677490234375,272.0824584960937,268.7457580566406,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922908782958984,-0.0,-9.17207003681142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70831298828125,0.0,0.0,0.0001003511570161,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0001056746186804,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,7.805091445334256e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200866699219,0.0,0.0,0.0001056747132679,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0005012733163312,291.0655822753906,294.1499938964844,268.7413635253906,268.0664367675781,272.0507507324219,268.7448425292969,290.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.919461250305176,-0.0,-9.170843640049496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964111328125,0.0,0.0,0.0001003430079435,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001056660330505,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4797058105469,0.0,0.0,7.80445770942606e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120910644531,0.0,0.0,0.0001056661276379,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0005012325709685,291.064208984375,294.1499938964844,268.7386779785156,268.06500244140625,272.0193176269531,268.74346923828125,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.915966987609863,-0.0,-9.16935007921893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,0.0001003233264782,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589538574219,0.0,0.0,7.802926847944036e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0001056454057106,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005011343164369,291.0613708496094,294.1499938964844,268.7323303222656,268.061767578125,271.9572448730469,268.7396545410156,290.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90900421142578,-0.0,-9.165746206463157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727600097656,0.0,0.0,0.0001003233264782,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4589538574219,0.0,0.0,7.802926847944036e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,0.0001056454057106,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005011343164369,291.0613708496094,294.1499938964844,268.7323303222656,268.061767578125,271.9572448730469,268.7396545410156,290.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90900421142578,-0.0,-9.165746206463157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493530273437,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001056221444741,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383544921875,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,0.0001056222390616,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0005010244785808,291.0585021972656,294.1499938964844,268.7247009277344,268.0579528808594,271.8962097167969,268.7343444824219,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.902387619018556,-0.0,-9.161719560779605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493530273437,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,0.0001056221444741,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383544921875,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,0.0001056222390616,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0005010244785808,291.0585021972656,294.1499938964844,268.7247009277344,268.0579528808594,271.8962097167969,268.7343444824219,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.902387619018556,-0.0,-9.161719560779605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62615966796875,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.000105599501694,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005009166197851,291.0555419921875,294.1499938964844,268.7158203125,268.0535888671875,271.836181640625,268.7276611328125,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896531105041504,-0.0,-9.157768943168777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62615966796875,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4142761230469,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647888183594,0.0,0.0,0.000105599501694,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005009166197851,291.0555419921875,294.1499938964844,268.7158203125,268.0535888671875,271.836181640625,268.7276611328125,290.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.896531105041504,-0.0,-9.157768943168777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001002613134915,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001055800967151,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005008245934732,291.052490234375,294.1499938964844,268.7056884765625,268.04852294921875,271.7771301269531,268.7196655273437,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.891858100891112,-0.0,-9.154395996802125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001002613134915,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001055800967151,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005008245934732,291.052490234375,294.1499938964844,268.7056884765625,268.04852294921875,271.7771301269531,268.7196655273437,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.891858100891112,-0.0,-9.154395996802125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,0.000100254175777,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,0.0001055724933394,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,7.797548460075632e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415344238281,0.0,0.0,0.0001055725806509,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005007889703847,291.0509338378906,294.1499938964844,268.7001342773437,268.0457458496094,271.7479553222656,268.7151794433594,290.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.89012336730957,-0.0,-9.153088598168325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0001002487915684,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741455078125,0.0,0.0,0.0001055668180924,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.37774658203125,0.0,0.0,7.797130092512816e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.0001055669054039,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0005007620784454,291.04937744140625,294.1499938964844,268.6943054199219,268.0427551269531,271.718994140625,268.7103576660156,290.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.888827323913574,-0.0,-9.152102364851089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543395996094,0.0,0.0,0.0001055625762091,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578796386719,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185546875,0.0,0.0,0.0001055626635206,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0005007419968023,291.0461730957031,294.1499938964844,268.6816711425781,268.0362243652344,271.6617431640625,268.6998291015625,290.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88775634765625,-0.0,-9.151359137149485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543395996094,0.0,0.0,0.0001055625762091,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578796386719,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185546875,0.0,0.0,0.0001055626635206,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0005007419968023,291.0461730957031,294.1499938964844,268.6816711425781,268.0362243652344,271.6617431640625,268.6998291015625,290.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88775634765625,-0.0,-9.151359137149485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001055700413417,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0001055701286531,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0005007773870602,291.0429382324219,294.1499938964844,268.6678466796875,268.02886962890625,271.60528564453125,268.68804931640625,290.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839170698304317e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889155387878418,-0.0,-9.152646640586681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001055700413417,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033569335937,0.0,0.0,0.0001055701286531,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0005007773870602,291.0429382324219,294.1499938964844,268.6678466796875,268.02886962890625,271.60528564453125,268.68804931640625,290.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839170698304317e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889155387878418,-0.0,-9.152646640586681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.0001055916582117,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,7.798964361427352e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001055917455232,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0005008799489587,291.0395812988281,294.1499938964844,268.6528015136719,268.0206604003906,271.5496520996094,268.67498779296875,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893365859985352,-0.0,-9.156388358633197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,0.0001055916582117,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,7.798964361427352e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001055917455232,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0005008799489587,291.0395812988281,294.1499938964844,268.6528015136719,268.0206604003906,271.5496520996094,268.67498779296875,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.893365859985352,-0.0,-9.156388358633197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001003085053525,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958984375,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0001056297842296,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005010604509152,291.03619384765625,294.1499938964844,268.63653564453125,268.011474609375,271.4947204589844,268.66070556640625,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.900744438171388,-0.0,-9.16298006359284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0001003085053525,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958984375,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0001056297842296,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0005010604509152,291.03619384765625,294.1499938964844,268.63653564453125,268.011474609375,271.4947204589844,268.66070556640625,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.900744438171388,-0.0,-9.16298006359284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,0.0001003331199171,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0001056556211551,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,7.803688640706241e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9658508300781,0.0,0.0,0.0001056557084666,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.000501183385495,291.0344543457031,294.1499938964844,268.6279602050781,268.00653076171875,271.4675598144531,268.653076171875,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.905774116516112,-0.0,-9.167474246396524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0001003624638542,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767333984375,0.0,0.0,0.0001056865221471,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28009033203125,0.0,0.0,7.805970381014049e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,0.0001056866021826,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0005013299523852,291.0326843261719,294.1499938964844,268.6191101074219,268.0013122558594,271.4405517578125,268.64508056640625,290.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976848123320453e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.911763191223145,-0.0,-9.172833159709628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
