time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4480895996094,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576904296875,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,0.000105762759631,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005016912473365,291.0291442871094,294.1499938964844,268.6004638671875,267.9901123046875,271.386962890625,268.6283264160156,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.926255226135254,-0.0,-9.186051386222972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4480895996094,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576904296875,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,0.000105762759631,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005016912473365,291.0291442871094,294.1499938964844,268.6004638671875,267.9901123046875,271.386962890625,268.6283264160156,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.926255226135254,-0.0,-9.186051386222972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,0.0001005277517833,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92889404296875,0.0,0.0,0.0001058606576407,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0005021556280553,291.0254821777344,294.1499938964844,268.5806884765625,267.9778137207031,271.3340148925781,268.6102905273437,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944826126098633,-0.0,-9.203058937146125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,0.0001005277517833,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420654296875,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92889404296875,0.0,0.0,0.0001058606576407,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0005021556280553,291.0254821777344,294.1499938964844,268.5806884765625,267.9778137207031,271.3340148925781,268.6102905273437,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944826126098633,-0.0,-9.203058937146125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.0001006418824545,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001059808419086,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0005027257720939,291.02178955078125,294.1499938964844,268.5597229003906,267.96435546875,271.2815856933594,268.59100341796875,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.967564582824709,-0.0,-9.223960262261245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.0001006418824545,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001059808419086,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0005027257720939,291.02178955078125,294.1499938964844,268.5597229003906,267.96435546875,271.2815856933594,268.59100341796875,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.967564582824709,-0.0,-9.223960262261245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001007776227197,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.201416015625,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001061237853718,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0005034038331359,291.0179748535156,294.1499938964844,268.5376281738281,267.94970703125,271.2297058105469,268.5704650878906,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994559288024902,-0.0,-9.248852705923129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001007776227197,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.201416015625,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001061237853718,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0005034038331359,291.0179748535156,294.1499938964844,268.5376281738281,267.94970703125,271.2297058105469,268.5704650878906,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994559288024902,-0.0,-9.248852705923129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3738098144531,0.0,0.0,0.0001008537365123,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921691894531,0.0,0.0,0.0001062038500094,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,7.844180800020695e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,0.000106203930045,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.000503784045577,291.0160522460937,294.1499938964844,268.526123046875,267.94189453125,271.2039489746094,268.5597229003906,290.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.009727478027344,-0.0,-9.262824107736378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001009353654808,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.0001062898081727,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,7.850529800634831e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,0.0001062898882082,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0005041917902417,291.0140991210937,294.1499938964844,268.5143737792969,267.93377685546875,271.1783142089844,268.5486145019531,290.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.02602195739746,-0.0,-9.277821533260069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645202636719,0.0,0.0,0.0001064774405676,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001064775206032,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005050818435847,291.0101623535156,294.1499938964844,268.489990234375,267.9165344238281,271.1273498535156,268.5256042480469,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.061424255371094,-0.0,-9.310599580203417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645202636719,0.0,0.0,0.0001064774405676,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001064775206032,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005050818435847,291.0101623535156,294.1499938964844,268.489990234375,267.9165344238281,271.1273498535156,268.5256042480469,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.061424255371094,-0.0,-9.310599580203417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0001013123473967,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,0.0001066867916961,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,7.879850454628468e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0001066868717316,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0005060749826952,291.0061340332031,294.1499938964844,268.4644775390625,267.89794921875,271.0767822265625,268.5013427734375,290.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.101102828979492,-0.0,-9.347241558543828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218688964844,0.0,0.0,0.0001013123473967,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,0.0001066867916961,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,7.879850454628468e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0001066868717316,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0005060749826952,291.0061340332031,294.1499938964844,268.4644775390625,267.89794921875,271.0767822265625,268.5013427734375,290.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.101102828979492,-0.0,-9.347241558543828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,0.0001015299785649,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,0.000106915969809,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0001069160425686,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0005071620689705,291.00201416015625,294.1499938964844,268.4378662109375,267.8779296875,271.0265808105469,268.4758605957031,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1447811126709,-0.0,-9.387436250563044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,0.0001015299785649,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,0.000106915969809,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0001069160425686,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0005071620689705,291.00201416015625,294.1499938964844,268.4378662109375,267.8779296875,271.0265808105469,268.4758605957031,290.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1447811126709,-0.0,-9.387436250563044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,0.0001071629085345,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,0.000107162981294,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0005083334399387,290.9978332519531,294.1499938964844,268.41015625,267.8564147949219,270.9766845703125,268.4491271972656,290.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19217872619629,-0.0,-9.430844016833364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,0.0001071629085345,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129150390625,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,0.000107162981294,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0005083334399387,290.9978332519531,294.1499938964844,268.41015625,267.8564147949219,270.9766845703125,268.4491271972656,290.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19217872619629,-0.0,-9.430844016833364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.000101887351775,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038818359375,0.0,0.0,7.924572855699807e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0001072923696483,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.000508947239723,290.9956970214844,294.1499938964844,268.3958740234375,267.8451232910156,270.9518737792969,268.435302734375,290.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.21721076965332,-0.0,-9.45362756965551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,0.000102013356809,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0919494628906,0.0,0.0,0.0001074249885277,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948791503906,0.0,0.0,7.934373570606112e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0001074250612873,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0005095766973681,290.9935302734375,294.1499938964844,268.38134765625,267.8334045410156,270.9271240234375,268.4211730957031,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.242992401123047,-0.0,-9.477022899773146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,0.0001076989428838,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.000510876183398,290.9891662597656,294.1499938964844,268.3514404296875,267.808837890625,270.8778076171875,268.39208984375,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.6357564192048812e-08,0.0010897195897996,-0.0418784022331237,0.0,0.0,0.0,-0.0129219442605972,60.0,-16.296669006347656,-0.0,-9.52541441279209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,0.0001076989428838,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,7.954607281135395e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.000510876183398,290.9891662597656,294.1499938964844,268.3514404296875,267.808837890625,270.8778076171875,268.39208984375,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.6357564192048812e-08,0.0010897195897996,-0.0418784022331237,0.0,0.0,0.0,-0.0129219442605972,60.0,-16.296669006347656,-0.0,-9.52541441279209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203369140625,0.0,0.0,0.0001025411984301,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.0001079808353097,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,7.975428161444142e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0005122133879922,290.9847106933594,294.1499938964844,268.32049560546875,267.7826232910156,270.8287353515625,268.3618469238281,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.042750034481287,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.352724075317383,-0.0,-9.575336434863857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203369140625,0.0,0.0,0.0001025411984301,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.0001079808353097,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,7.975428161444142e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0005122133879922,290.9847106933594,294.1499938964844,268.32049560546875,267.7826232910156,270.8287353515625,268.3618469238281,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107163593253e-08,0.0010925711831077,-0.042750034481287,0.0,0.0,0.0,-0.0130872773006558,60.0,-16.352724075317383,-0.0,-9.575336434863857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001028120750561,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,0.000108266074676,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,7.99649569671601e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0001082661401596,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0005135664832778,290.9801940917969,294.1499938964844,268.2884826660156,267.7547302246094,270.77984619140625,268.3304443359375,290.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41055679321289,-0.0,-9.625984631611573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0001028120750561,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,0.000108266074676,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,7.99649569671601e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0001082661401596,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0005135664832778,290.9801940917969,294.1499938964844,268.2884826660156,267.7547302246094,270.77984619140625,268.3304443359375,290.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.41055679321289,-0.0,-9.625984631611573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0001030809507938,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,8.017408981686458e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001085492913261,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0005149095668457,290.9755554199219,294.1499938964844,268.2554016113281,267.7251281738281,270.7311706542969,268.2979431152344,290.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.469383239746094,-0.0,-9.676394086000073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.18048095703125,0.0,0.0,0.0001030809507938,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,8.017408981686458e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001085492913261,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0005149095668457,290.9755554199219,294.1499938964844,268.2554016113281,267.7251281738281,270.7311706542969,268.2979431152344,290.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.469383239746094,-0.0,-9.676394086000073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17059326171875,0.0,0.0,0.0001032127984217,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0001086880583898,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,8.027662988752127e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.0001086881311493,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0005155681865289,290.9732360839844,294.1499938964844,268.2384948730469,267.70965576171875,270.7069091796875,268.2812805175781,290.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.498899459838867,-0.0,-9.701159342512257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607360839844,0.0,0.0,0.0001033418811857,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00323486328125,0.0,0.0,0.0001088239878299,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,8.037703082663938e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,0.0001088240533135,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0005162130109965,290.9708557128906,294.1499938964844,268.2213134765625,267.6937561035156,270.68267822265625,268.26434326171875,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.528316497802734,-0.0,-9.725436456164972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,8.056847582338378e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001090832665795,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0005174425896257,290.966064453125,294.1499938964844,268.1861572265625,267.6605834960937,270.6343078613281,268.229736328125,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.586336135864258,-0.0,-9.77181571215624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857177734375,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,8.056847582338378e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001090832665795,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0005174425896257,290.966064453125,294.1499938964844,268.1861572265625,267.6605834960937,270.6343078613281,268.229736328125,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.586336135864258,-0.0,-9.77181571215624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.000109318862087,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0005185601767152,290.9612121582031,294.1499938964844,268.1499938964844,267.6255187988281,270.5860900878906,268.194091796875,290.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.642271041870117,-0.0,-9.814066004310008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709777832031,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.000109318862087,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0005185601767152,290.9612121582031,294.1499938964844,268.1499938964844,267.6255187988281,270.5860900878906,268.194091796875,290.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.642271041870117,-0.0,-9.814066004310008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,0.0001040136630763,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,0.0001095314728445,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0005195687408559,290.95623779296875,294.1499938964844,268.11334228515625,267.5882263183594,270.5379943847656,268.1576232910156,290.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.695188522338867,-0.0,-9.852271176669093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,0.0001040136630763,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016906738281,0.0,0.0,0.0001095314728445,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0005195687408559,290.95623779296875,294.1499938964844,268.11334228515625,267.5882263183594,270.5379943847656,268.1576232910156,290.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.695188522338867,-0.0,-9.852271176669093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,0.0001042098738253,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001097380954888,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005205488414503,290.9512023925781,294.1499938964844,268.07666015625,267.5484313964844,270.49005126953125,268.1206970214844,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74618148803711,-0.0,-9.889470931057077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,0.0001042098738253,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93634033203125,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.0001097380954888,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0005205488414503,290.9512023925781,294.1499938964844,268.07666015625,267.5484313964844,270.49005126953125,268.1206970214844,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74618148803711,-0.0,-9.889470931057077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731506347656,0.0,0.0,0.0001043098818627,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251708984375,0.0,0.0,0.0001098433422157,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,8.112991781672463e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.0001098434076993,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0005210484378039,290.9486389160156,294.1499938964844,268.0583190917969,267.5276794433594,270.46612548828125,268.1021423339844,290.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.77157974243164,-0.0,-9.908458054042057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
