time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,0.0001044115779222,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.0001099504224839,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,8.120901475194842e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0001099504879675,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,0.0005215564160607,290.9460754394531,294.1499938964844,268.0400085449219,267.50634765625,270.4422302246094,268.0835876464844,290.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.797168731689453,-0.0,-9.927784105911996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001046177058015,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001101674934034,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.000110167558887,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0005225860513746,290.9408874511719,294.1499938964844,268.0033264160156,267.462158203125,270.39453125,268.0463562011719,290.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.848934173583984,-0.0,-9.967016012524257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001046177058015,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001101674934034,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90203857421875,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.000110167558887,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0005225860513746,290.9408874511719,294.1499938964844,268.0033264160156,267.462158203125,270.39453125,268.0463562011719,290.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.848934173583984,-0.0,-9.967016012524257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,0.0001103815593523,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.000523601192981,290.93560791015625,294.1499938964844,267.9666748046875,267.4160461425781,270.3469543457031,268.0091247558594,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.900894165039062,-0.0,-1.0005769723875346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,0.0001103815593523,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.000523601192981,290.93560791015625,294.1499938964844,267.9666748046875,267.4160461425781,270.3469543457031,268.0091247558594,290.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.900894165039062,-0.0,-1.0005769723875346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656005859375,0.0,0.0,0.0001105820119846,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,8.167549822246656e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,0.0001105820701923,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0005245523643679,290.93023681640625,294.1499938964844,267.92999267578125,267.3681640625,270.29949951171875,267.971923828125,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.951692581176758,-0.0,-1.0042148801403529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656005859375,0.0,0.0,0.0001105820119846,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,8.167549822246656e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330871582031,0.0,0.0,0.0001105820701923,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0005245523643679,290.93023681640625,294.1499938964844,267.92999267578125,267.3681640625,270.29949951171875,267.971923828125,290.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.951692581176758,-0.0,-1.0042148801403529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0005253899726085,290.9247741699219,294.1499938964844,267.8933410644531,267.3187255859375,270.252197265625,267.9347229003906,290.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999732971191406,-0.0,-1.007423762189319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0005253899726085,290.9247741699219,294.1499938964844,267.8933410644531,267.3187255859375,270.252197265625,267.9347229003906,290.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.999732971191406,-0.0,-1.007423762189319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001052515872288,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,0.0001108349970309,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,8.18623520899564e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127014160156,0.0,0.0,0.0001108350552385,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0005257524899207,290.9220275878906,294.1499938964844,267.875,267.29345703125,270.2286071777344,267.9161682128906,290.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.022197723388672,-0.0,-1.0088140811603809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001053153755492,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,0.0001109021686716,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,8.191196684492752e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,0.0001109022268792,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0005260711186565,290.91925048828125,294.1499938964844,267.8566589355469,267.26788330078125,270.2050476074219,267.8976135253906,290.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.043434143066406,-0.0,-1.0100369252086241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95050048828125,0.0,0.0,0.0001054137392202,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0005265624495223,290.91363525390625,294.1499938964844,267.82000732421875,267.2158203125,270.15802001953125,267.860595703125,290.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08173370361328,-0.0,-1.0119239846062557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95050048828125,0.0,0.0,0.0001054137392202,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0005265624495223,290.91363525390625,294.1499938964844,267.82000732421875,267.2158203125,270.15802001953125,267.860595703125,290.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08173370361328,-0.0,-1.0119239846062557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987976074219,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0005268416716717,290.907958984375,294.1499938964844,267.7833251953125,267.1627197265625,270.1111755371094,267.8236694335937,290.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.1135196685791,-0.0,-1.0129967620287061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987976074219,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.0005268416716717,290.907958984375,294.1499938964844,267.7833251953125,267.1627197265625,270.1111755371094,267.8236694335937,290.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.1135196685791,-0.0,-1.0129967620287061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.0001110761004383,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,0.0001110761659219,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0005268962122499,290.9022216796875,294.1499938964844,267.7466735839844,267.1087341308594,270.0645446777344,267.7868347167969,290.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13821792602539,-0.0,-1.0132058747558405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823486328125,0.0,0.0,0.0001110761004383,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655517578125,0.0,0.0,0.0001110761659219,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,0.0005268962122499,290.9022216796875,294.1499938964844,267.7466735839844,267.1087341308594,270.0645446777344,267.7868347167969,290.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13821792602539,-0.0,-1.0132058747558405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659606933594,0.0,0.0,0.0001110394659917,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005267224623821,290.8963928222656,294.1499938964844,267.7099914550781,267.0540466308594,270.0180969238281,267.7501525878906,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155536651611328,-0.0,-1.0125370408786696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659606933594,0.0,0.0,0.0001110394659917,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0005267224623821,290.8963928222656,294.1499938964844,267.7099914550781,267.0540466308594,270.0180969238281,267.7501525878906,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.155536651611328,-0.0,-1.0125370408786696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,0.0001054113890859,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,0.0001110032826545,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,8.19866472738795e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001110033335862,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0005265508079901,290.8934631347656,294.1499938964844,267.6916809082031,267.0264892578125,269.99493408203125,267.7318420410156,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.16133689880371,-0.0,-1.0118769466771482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774719238281,0.0,0.0,0.0001053659871104,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7497253417969,0.0,0.0,0.0001109554650611,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519226074219,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,0.0001109555232687,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0005263240309432,290.8905334472656,294.1499938964844,267.67333984375,266.99884033203125,269.97186279296875,267.71356201171875,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.165340423583984,-0.0,-1.0110051817946444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,0.0001108261640183,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.00011082621495,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0005257106386125,290.88458251953125,294.1499938964844,267.6366577148437,266.9432678222656,269.9258728027344,267.6770935058594,290.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168107986450195,-0.0,-1.0086495905170525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,0.0001108261640183,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.00011082621495,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,0.0005257106386125,290.88458251953125,294.1499938964844,267.6366577148437,266.9432678222656,269.9258728027344,267.6770935058594,290.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168107986450195,-0.0,-1.0086495905170525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001106545241782,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0005248962552286,290.8785705566406,294.1499938964844,267.6000061035156,266.88751220703125,269.880126953125,267.6407165527344,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.163917541503906,-0.0,-1.0055262578134717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001106545241782,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0005248962552286,290.8785705566406,294.1499938964844,267.6000061035156,266.88751220703125,269.880126953125,267.6407165527344,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.163917541503906,-0.0,-1.0055262578134717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.000110444103484,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0005238981102593,290.8724975585937,294.1499938964844,267.5633239746094,266.8317565917969,269.8346252441406,267.6044616699219,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.15332794189453,-0.0,-1.001705101089101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037658691406,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.000110444103484,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0005238981102593,290.8724975585937,294.1499938964844,267.5633239746094,266.8317565917969,269.8346252441406,267.6044616699219,290.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.15332794189453,-0.0,-1.001705101089101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,0.0001101990492315,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0005227357032708,290.86639404296875,294.1499938964844,267.52667236328125,266.776123046875,269.7893981933594,267.5683288574219,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.136924743652344,-0.0,-9.97264422153421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4865417480469,0.0,0.0,0.0001101990492315,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0005227357032708,290.86639404296875,294.1499938964844,267.52667236328125,266.776123046875,269.7893981933594,267.5683288574219,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.136924743652344,-0.0,-9.97264422153421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0001045202297973,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,0.0001100648441934,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001100648951251,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,0.0005220993189141,290.8633117675781,294.1499938964844,267.5083312988281,266.7484130859375,269.76690673828125,267.55029296875,289.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.126691818237305,-0.0,-9.948374923851588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,0.0001043861993821,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001099237051676,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,8.118927507894114e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,0.0001099237560993,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0005214298143982,290.8602294921875,294.1499938964844,267.489990234375,266.7207946777344,269.7444763183594,267.53228759765625,289.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11528205871582,-0.0,-9.92287496615063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001041003779391,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001096227206289,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.000520002155099,290.85400390625,294.1499938964844,267.4533386230469,266.6659545898437,269.6997985839844,267.496337890625,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.089275360107422,-0.0,-9.868605133078745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7721252441406,0.0,0.0,0.0001041003779391,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001096227206289,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.000520002155099,290.85400390625,294.1499938964844,267.4533386230469,266.6659545898437,269.6997985839844,267.496337890625,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.089275360107422,-0.0,-9.868605133078745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0001037944457493,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0005184739129617,290.8477478027344,294.1499938964844,267.4166564941406,266.6117553710937,269.6554260253906,267.4604797363281,289.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.059417724609375,-0.0,-9.81068026817411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0001037944457493,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0005184739129617,290.8477478027344,294.1499938964844,267.4166564941406,266.6117553710937,269.6554260253906,267.4604797363281,289.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.059417724609375,-0.0,-9.81068026817411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0001034726155921,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0005168663337826,290.8414306640625,294.1499938964844,267.3800048828125,266.5583801269531,269.611328125,267.4247131347656,289.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.026445388793945,-0.0,-9.749931706437565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0001034726155921,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,0.0005168663337826,290.8414306640625,294.1499938964844,267.3800048828125,266.5583801269531,269.611328125,267.4247131347656,289.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.026445388793945,-0.0,-9.749931706437565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,0.0001031389692798,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,8.021920803003013e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0005151997320353,290.8350830078125,294.1499938964844,267.34332275390625,266.5059509277344,269.5675048828125,267.3890686035156,289.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.99104118347168,-0.0,-9.687151703019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,0.0001031389692798,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,8.021920803003013e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0005151997320353,290.8350830078125,294.1499938964844,267.34332275390625,266.5059509277344,269.5675048828125,267.3890686035156,289.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.99104118347168,-0.0,-9.687151703019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
