time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,0.0001029689228744,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,0.0001084312389139,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.0001084312898456,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0005143503076396,290.8319091796875,294.1499938964844,267.32501220703125,266.48016357421875,269.5456848144531,267.3712463378906,289.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.972631454467773,-0.0,-9.655232702243668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,0.0001082505768863,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.000108250620542,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.000513493316248,290.8287048339844,294.1499938964844,267.3066711425781,266.45465087890625,269.5239562988281,267.3534851074219,289.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.953861236572266,-0.0,-9.623082064535993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.0001078862915164,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0005117651307955,290.8222961425781,294.1499938964844,267.2699890136719,266.4046325683594,269.4806823730469,267.3179626464844,289.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.915508270263672,-0.0,-9.558412017440788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.0001078862915164,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0005117651307955,290.8222961425781,294.1499938964844,267.2699890136719,266.4046325683594,269.4806823730469,267.3179626464844,289.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.915508270263672,-0.0,-9.558412017440788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0005100317066535,290.8158264160156,294.1499938964844,267.2333374023437,266.3560791015625,269.43768310546875,267.28253173828125,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.876550674438477,-0.0,-9.493766128798596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0005100317066535,290.8158264160156,294.1499938964844,267.2333374023437,266.3560791015625,269.43768310546875,267.28253173828125,289.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145691006386187e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.876550674438477,-0.0,-9.493766128798596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005083081778138,290.809326171875,294.1499938964844,267.1966552734375,266.3091125488281,269.3949584960937,267.2471923828125,289.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837522506713867,-0.0,-9.429707148456148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37335205078125,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005083081778138,290.809326171875,294.1499938964844,267.1966552734375,266.3091125488281,269.3949584960937,267.2471923828125,289.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837522506713867,-0.0,-9.429707148456148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0005066082230769,290.80279541015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3525085449219,267.2119140625,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.798913955688477,-0.0,-9.36673529849941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0005066082230769,290.80279541015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3525085449219,267.2119140625,289.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.798913955688477,-0.0,-9.36673529849941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,0.0001012513748719,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,0.0001066225813701,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,7.875107985455543e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0001066226250259,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.000505770847667,290.79949951171875,294.1499938964844,267.14166259765625,266.24200439453125,269.33135986328125,267.1942749023437,289.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.7799072265625,-0.0,-9.335795425613469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,0.0001010858177323,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001064482858055,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0005049438914284,290.79620361328125,294.1499938964844,267.1233215332031,266.2205810546875,269.3102722167969,267.1766662597656,289.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.76116371154785,-0.0,-9.305288983796345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,0.0001061071743606,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,7.837040175218135e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0005033260094933,290.78961181640625,294.1499938964844,267.086669921875,266.1793518066406,269.268310546875,267.1414794921875,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.72464942932129,-0.0,-9.245750476338801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,0.0001061071743606,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,7.837040175218135e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0005033260094933,290.78961181640625,294.1499938964844,267.086669921875,266.1793518066406,269.268310546875,267.1414794921875,289.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.72464942932129,-0.0,-9.245750476338801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001004487639875,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.491943359375,0.0,0.0,0.0001057773915817,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,7.812682451913133e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,0.0001057774352375,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0005017616786062,290.782958984375,294.1499938964844,267.04998779296875,266.14031982421875,269.2265625,267.1063537597656,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702844010666,1.408267547020614e-08,0.0010702703148126,-0.0359304621815681,0.0,0.0,0.0,-0.0117942001670598,60.0,-16.689674377441406,-0.0,-9.188364913370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001004487639875,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.491943359375,0.0,0.0,0.0001057773915817,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,7.812682451913133e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,0.0001057774352375,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0005017616786062,290.782958984375,294.1499938964844,267.04998779296875,266.14031982421875,269.2265625,267.1063537597656,289.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702844010666,1.408267547020614e-08,0.0010702703148126,-0.0359304621815681,0.0,0.0,0.0,-0.0117942001670598,60.0,-16.689674377441406,-0.0,-9.188364913370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001000846823444,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0001053939995472,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,7.784365152474493e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.000105394035927,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0004999430384486,290.7762756347656,294.1499938964844,267.0133361816406,266.1026306152344,269.18505859375,267.0713195800781,289.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664052097126,1.3629009920634873e-08,0.00106639158912,-0.0347438380122184,0.0,0.0,0.0,-0.0115693006664514,60.0,-16.652271270751953,-0.0,-9.121874455786384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,0.0001000846823444,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0001053939995472,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,7.784365152474493e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.000105394035927,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0004999430384486,290.7762756347656,294.1499938964844,267.0133361816406,266.1026306152344,269.18505859375,267.0713195800781,289.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664052097126,1.3629009920634873e-08,0.00106639158912,-0.0347438380122184,0.0,0.0,0.0,-0.0115693006664514,60.0,-16.652271270751953,-0.0,-9.121874455786384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0001049216371029,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,7.749476935714483e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001049216807587,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0004977023927494,290.7695617675781,294.1499938964844,266.9766540527344,266.0652160644531,269.1438293457031,267.03662109375,289.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061625778675,1.3070087234723362e-08,0.001061612740159,-0.0332817025482654,0.0,0.0,0.0,-0.0112922210246324,60.0,-16.6024112701416,-0.0,-9.040289228323672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0001049216371029,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,7.749476935714483e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001049216807587,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0004977023927494,290.7695617675781,294.1499938964844,266.9766540527344,266.0652160644531,269.1438293457031,267.03662109375,289.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061625778675,1.3070087234723362e-08,0.001061612740159,-0.0332817025482654,0.0,0.0,0.0,-0.0112922210246324,60.0,-16.6024112701416,-0.0,-9.040289228323672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,9.93967114482075e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001046695324475,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,7.730856304988265e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955322265625,0.0,0.0,0.0001046695761033,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.000496506516356,290.7662048339844,294.1499938964844,266.9583435058594,266.046630859375,269.1233215332031,267.0194396972656,289.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771782742504456e-08,0.0010590620804578,-0.0325012542307376,0.0,0.0,0.0,-0.0111443391069769,60.0,-16.573402404785156,-0.0,-8.996895672908067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,9.915603732224554e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,0.00010441608174,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,7.712136721238494e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0001044161253958,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0004953042371198,290.7628479003906,294.1499938964844,266.94000244140625,266.02813720703125,269.1028747558594,267.0023193359375,289.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565102566033,1.2471889299092709e-08,0.0010564978001639,-0.031716588884592,0.0,0.0,0.0,-0.0109956702217459,60.0,-16.543149948120117,-0.0,-8.953376351428235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,0.0001039253183989,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,7.675888628000394e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0004929762799292,290.7560729980469,294.1499938964844,266.9033203125,265.9913024902344,269.06219482421875,266.9683532714844,289.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891192031043827e-08,0.0010515324538573,-0.0301970448344945,0.0,0.0,0.0,-0.0107077937573194,60.0,-16.482309341430664,-0.0,-8.869407253087047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,0.0001039253183989,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,7.675888628000394e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0004929762799292,290.7560729980469,294.1499938964844,266.9033203125,265.9913024902344,269.06219482421875,266.9683532714844,289.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891192031043827e-08,0.0010515324538573,-0.0301970448344945,0.0,0.0,0.0,-0.0107077937573194,60.0,-16.482309341430664,-0.0,-8.869407253087047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0004908696282655,290.7492980957031,294.1499938964844,266.8666687011719,265.9547119140625,269.0217590332031,266.9345703125,289.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.0288217887282371,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.42593765258789,-0.0,-8.793762162895291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0004908696282655,290.7492980957031,294.1499938964844,266.8666687011719,265.9547119140625,269.0217590332031,266.9345703125,289.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.0288217887282371,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.42593765258789,-0.0,-8.793762162895291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,9.78958050836809e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001030890052788,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0001030890416586,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004890091950073,290.7425231933594,294.1499938964844,266.8299865722656,265.9183349609375,268.9815673828125,266.9009094238281,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430815163999,1.0901630709270194e-08,0.001043070689775,-0.0276071336120367,0.0,0.0,0.0,-0.0102172251790761,60.0,-16.37711524963379,-0.0,-8.727226941118715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,9.78958050836809e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001030890052788,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0001030890416586,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004890091950073,290.7425231933594,294.1499938964844,266.8299865722656,265.9183349609375,268.9815673828125,266.9009094238281,289.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430815163999,1.0901630709270194e-08,0.001043070689775,-0.0276071336120367,0.0,0.0,0.0,-0.0102172251790761,60.0,-16.37711524963379,-0.0,-8.727226941118715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,9.756428335094824e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001027398975566,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,7.588334119645879e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0001027399339363,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0004873531870543,290.7356872558594,294.1499938964844,266.7933349609375,265.8821716308594,268.94158935546875,266.86724853515625,289.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.048855313712238e-08,0.0010395385324954,-0.0265258494764566,0.0,0.0,0.0,-0.0100124450400471,60.0,-16.335277557373047,-0.0,-8.668215656371103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,9.756428335094824e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,0.0001027398975566,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,7.588334119645879e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0001027399339363,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0004873531870543,290.7356872558594,294.1499938964844,266.7933349609375,265.8821716308594,268.94158935546875,266.86724853515625,289.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.048855313712238e-08,0.0010395385324954,-0.0265258494764566,0.0,0.0,0.0,-0.0100124450400471,60.0,-16.335277557373047,-0.0,-8.668215656371103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,9.74179056356661e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0001025857491185,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,7.576948701171204e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0001025857854983,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0004866220115218,290.7322692871094,294.1499938964844,266.7749938964844,265.8641662597656,268.9216613769531,266.85040283203125,289.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379891609773,1.0306160369566442e-08,0.0010379788000136,-0.0260483846068382,0.0,0.0,0.0,-0.0099220257252454,60.0,-16.31737518310547,-0.0,-8.642222582011527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,9.728242730489e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824462890625,0.0,0.0,0.0001024430821416,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,7.566411659354344e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0001024431185214,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,0.0004859452601522,290.72882080078125,294.1499938964844,266.75665283203125,265.84619140625,268.9017639160156,266.8335266113281,289.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036545378156,1.0137350514582977e-08,0.001036535250023,-0.0256064608693122,0.0,0.0,0.0,-0.0098383389413356,60.0,-16.301130294799805,-0.0,-8.61820055320095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0004848247044719,290.7219543457031,294.1499938964844,266.7200012207031,265.81036376953125,268.86212158203125,266.7996520996094,289.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.275468826293945,-0.0,-8.578498267297618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0004848247044719,290.7219543457031,294.1499938964844,266.7200012207031,265.81036376953125,268.86212158203125,266.7996520996094,289.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.275468826293945,-0.0,-8.578498267297618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,9.689977741800249e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.000102040139609,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,7.536650082329288e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001020401759888,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0004840338660869,290.71502685546875,294.1499938964844,266.6833190917969,265.774658203125,268.8226013183594,266.7655029296875,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467582263,9.660558575319556e-09,0.0010324579197913,-0.0243581961840391,0.0,0.0,0.0,-0.0096019711345434,60.0,-16.260587692260742,-0.0,-8.550532015760839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447631835937,0.0,0.0,9.689977741800249e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.000102040139609,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,7.536650082329288e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001020401759888,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0004840338660869,290.71502685546875,294.1499938964844,266.6833190917969,265.774658203125,268.8226013183594,266.7655029296875,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467582263,9.660558575319556e-09,0.0010324579197913,-0.0243581961840391,0.0,0.0,0.0,-0.0096019711345434,60.0,-16.260587692260742,-0.0,-8.550532015760839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,9.68107269727625e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0001019463670672,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,7.529724098276347e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001019463961711,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004835890431422,290.7080383300781,294.1499938964844,266.64666748046875,265.7390441894531,268.783203125,266.73095703125,289.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315184481441,9.549588675383802e-09,0.0010315089020878,-0.0240676533430814,0.0,0.0,0.0,-0.0095469569787383,60.0,-16.256624221801758,-0.0,-8.534820494787709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,9.68107269727625e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0001019463670672,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,7.529724098276347e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001019463961711,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004835890431422,290.7080383300781,294.1499938964844,266.64666748046875,265.7390441894531,268.783203125,266.73095703125,289.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315184481441,9.549588675383802e-09,0.0010315089020878,-0.0240676533430814,0.0,0.0,0.0,-0.0095469569787383,60.0,-16.256624221801758,-0.0,-8.534820494787709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0001019262344925,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,7.528236892540008e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001019262635963,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0004834935534745,290.7010192871094,294.1499938964844,266.6099853515625,265.7035522460937,268.74383544921875,266.6958923339844,289.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.52575085477747e-09,0.0010313048260286,-0.0240052416920661,0.0,0.0,0.0,-0.0095351384952664,60.0,-16.26426887512207,-0.0,-8.531447548421056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
