time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,0.0001019262344925,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,7.528236892540008e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001019262635963,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0004834935534745,290.7010192871094,294.1499938964844,266.6099853515625,265.7035522460937,268.74383544921875,266.6958923339844,289.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.52575085477747e-09,0.0010313048260286,-0.0240052416920661,0.0,0.0,0.0,-0.0095351384952664,60.0,-16.26426887512207,-0.0,-8.531447548421056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,7.529462891397998e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001019428600557,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779235839844,0.0,0.0,0.0004835722793359,290.697509765625,294.1499938964844,266.5916748046875,265.6858215332031,268.72418212890625,266.6781311035156,289.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545377821496004e-09,0.001031472464092,-0.0240566283464431,0.0,0.0,0.0,-0.0095448680222034,60.0,-16.272310256958008,-0.0,-8.534224349432409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,9.684442193247378e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31689453125,0.0,0.0,0.0001019818446366,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,7.532344898208976e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001019818810163,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0004837573796976,290.6939697265625,294.1499938964844,266.5733337402344,265.6681213378906,268.7045288085937,266.6601867675781,289.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318766580894,9.5915355657894e-09,0.001031867112033,-0.0241774804890155,0.0,0.0,0.0,-0.0095677496865391,60.0,-16.28373908996582,-0.0,-8.540757789887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.697168570710346e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001021158604999,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,7.542243110947311e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001021158968796,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0004843931237701,290.6868591308594,294.1499938964844,266.5366516113281,265.6327209472656,268.66522216796875,266.623779296875,289.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332323145121,9.750083407311653e-09,0.0010332225356251,-0.0245925858616828,0.0,0.0,0.0,-0.0096463477239012,60.0,-16.315752029418945,-0.0,-8.563217335222364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.697168570710346e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001021158604999,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,7.542243110947311e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001021158968796,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0004843931237701,290.6868591308594,294.1499938964844,266.5366516113281,265.6327209472656,268.66522216796875,266.623779296875,289.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332323145121,9.750083407311653e-09,0.0010332225356251,-0.0245925858616828,0.0,0.0,0.0,-0.0096463477239012,60.0,-16.315752029418945,-0.0,-8.563217335222364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,9.716629574541004e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.000102320795122,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0004853652208112,290.6796569824219,294.1499938964844,266.5,265.59735107421875,268.6258850097656,266.5865783691406,289.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.99253568778613e-09,0.0010352955432608,-0.0252273399382829,0.0,0.0,0.0,-0.0097665404900908,60.0,-16.359567642211914,-0.0,-8.597619682859658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,9.716629574541004e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.000102320795122,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0004853652208112,290.6796569824219,294.1499938964844,266.5,265.59735107421875,268.6258850097656,266.5865783691406,289.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.99253568778613e-09,0.0010352955432608,-0.0252273399382829,0.0,0.0,0.0,-0.0097665404900908,60.0,-16.359567642211914,-0.0,-8.597619682859658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0001024757220875,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001024757584673,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0004861001507379,290.6753234863281,294.1499938964844,266.4779968261719,265.5761413574219,268.602294921875,266.5639038085937,289.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175831732794904e-08,0.0010368627263233,-0.0257072020322084,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.391124725341797,-0.0,-8.62367386389451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,0.000102595629869,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,7.577678479719907e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0004866689268965,290.67242431640625,294.1499938964844,266.4633483886719,265.5619812011719,268.5865173339844,266.54864501953125,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317693366346248e-08,0.0010380756575614,-0.0260785780847072,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.41482925415039,-0.0,-8.643865356816607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001029389022733,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0004882972571067,290.66510009765625,294.1499938964844,266.4266662597656,265.526611328125,268.5470886230469,266.5099792480469,289.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417461335659,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.481304168701172,-0.0,-8.701803011490483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001029389022733,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0004882972571067,290.66510009765625,294.1499938964844,266.4266662597656,265.526611328125,268.5470886230469,266.5099792480469,289.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417461335659,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.481304168701172,-0.0,-8.701803011490483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,9.793707431526856e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0001031324645737,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001031325009535,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74725341796875,0.0,0.0,0.00048921542475,290.6614074707031,294.1499938964844,266.4083251953125,265.5089111328125,268.5273132324219,266.4904479980469,289.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.518199920654297,-0.0,-8.734557610523552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,9.815669909585269e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001033637308864,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0001033637672662,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0004903124645352,290.6576843261719,294.1499938964844,266.3900146484375,265.4912109375,268.5075378417969,266.470703125,289.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646953177764e-08,0.0010458457982167,-0.0284573789685964,0.0,0.0,0.0,-0.010378248989582,60.0,-16.559009552001953,-0.0,-8.773773885195626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,7.678504334762692e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0004931443836539,290.6502380371094,294.1499938964844,266.35333251953125,265.4557189941406,268.4678649902344,266.4306945800781,289.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932809407255718e-08,0.0010518848430365,-0.0303059574216604,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.657331466674805,-0.0,-8.875412760289694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,7.678504334762692e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0004931443836539,290.6502380371094,294.1499938964844,266.35333251953125,265.4557189941406,268.4678649902344,266.4306945800781,289.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932809407255718e-08,0.0010518848430365,-0.0303059574216604,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.657331466674805,-0.0,-8.875412760289694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0004968636785633,290.64263916015625,294.1499938964844,266.3166809082031,265.420166015625,268.427978515625,266.38970947265625,289.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.78502655029297,-0.0,-9.009792023562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0004968636785633,290.64263916015625,294.1499938964844,266.3166809082031,265.420166015625,268.427978515625,266.38970947265625,289.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.78502655029297,-0.0,-9.009792023562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0005013197078369,290.63494873046875,294.1499938964844,266.2799987792969,265.384521484375,268.3878173828125,266.34796142578125,289.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971977352866816e-08,0.0010693199001252,-0.0356409363448619,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.94048309326172,-0.0,-9.172119064260188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0005013197078369,290.63494873046875,294.1499938964844,266.2799987792969,265.384521484375,268.3878173828125,266.34796142578125,289.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971977352866816e-08,0.0010693199001252,-0.0356409363448619,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.94048309326172,-0.0,-9.172119064260188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.000106719242467,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005062294658273,290.6271667480469,294.1499938964844,266.24334716796875,265.3487243652344,268.34735107421875,266.3058166503906,289.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.038843534886837,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.116281509399414,-0.0,-9.352652341476644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.000106719242467,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005062294658273,290.6271667480469,294.1499938964844,266.24334716796875,265.3487243652344,268.34735107421875,266.3058166503906,289.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.038843534886837,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.116281509399414,-0.0,-9.352652341476644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0001018480688799,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.92151695350185e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001072509621735,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0005087516619823,290.6231994628906,294.1499938964844,266.2250061035156,265.330810546875,268.3269958496094,266.2847595214844,289.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825767363253362e-08,0.0010851703118532,-0.0404883325099945,0.0,0.0,0.0,-0.0126582998782396,60.0,-17.209232330322266,-0.0,-9.446080184716268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0001023503646138,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001077798660844,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.960584480315447e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001077798951882,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.000511260703206,290.6192321777344,294.1499938964844,266.2066650390625,265.3128356933594,268.3065490722656,266.2637939453125,289.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090537989512,1.6451620510338216e-08,0.0010905215749517,-0.0421242304146289,0.0,0.0,0.0,-0.0129685597494244,60.0,-17.303207397460938,-0.0,-9.539480316789196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001033213484333,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001088023636839,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001088023927877,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0005161110311746,290.61114501953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2654724121094,266.22222900390625,289.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661475837371654e-08,0.0011008662404492,-0.0452856831252574,0.0,0.0,0.0,-0.0135683342814445,60.0,-17.48982810974121,-0.0,-9.7213359140369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0001033213484333,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001088023636839,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001088023927877,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0005161110311746,290.61114501953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2654724121094,266.22222900390625,289.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661475837371654e-08,0.0011008662404492,-0.0452856831252574,0.0,0.0,0.0,-0.0135683342814445,60.0,-17.48982810974121,-0.0,-9.7213359140369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001097291824407,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0005205072811804,290.6029663085937,294.1499938964844,266.1333312988281,265.2405090332031,268.2240600585937,266.18145751953125,289.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.666120529174805,-0.0,-9.887652652196269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0001097291824407,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,0.0005205072811804,290.6029663085937,294.1499938964844,266.1333312988281,265.2405090332031,268.2240600585937,266.18145751953125,289.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.666120529174805,-0.0,-9.887652652196269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001049481870722,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001105155024561,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,8.162637095665559e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001105155315599,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0005242374027147,290.5946655273437,294.1499938964844,266.0966796875,265.2040710449219,268.1824645996094,266.1414794921875,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182182934135,1.9688554786512213e-08,0.0011181986192241,-0.0505795702338218,0.0,0.0,0.0,-0.0145732387900352,60.0,-17.824785232543945,-0.0,-1.0029873465100537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001049481870722,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001105155024561,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,8.162637095665559e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001105155315599,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0005242374027147,290.5946655273437,294.1499938964844,266.0966796875,265.2040710449219,268.1824645996094,266.1414794921875,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182182934135,1.9688554786512213e-08,0.0011181986192241,-0.0505795702338218,0.0,0.0,0.0,-0.0145732387900352,60.0,-17.824785232543945,-0.0,-1.0029873465100537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,8.20825807750225e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0005271673435345,290.5862731933594,294.1499938964844,266.0599975585937,265.1673889160156,268.14068603515625,266.1023254394531,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244682827964,2.041941371544453e-08,0.0011244479101151,-0.0524872727692127,0.0,0.0,0.0,-0.0149355567991733,60.0,-17.9580020904541,-0.0,-1.0142296957837973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,8.20825807750225e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0005271673435345,290.5862731933594,294.1499938964844,266.0599975585937,265.1673889160156,268.14068603515625,266.1023254394531,289.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244682827964,2.041941371544453e-08,0.0011244479101151,-0.0524872727692127,0.0,0.0,0.0,-0.0149355567991733,60.0,-17.9580020904541,-0.0,-1.0142296957837973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001057608969858,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0001113713224185,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,8.225847705034539e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001113713515223,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0005282970960251,290.58203125,294.1499938964844,266.0416564941406,265.14898681640625,268.1197814941406,266.0830078125,289.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,2.070121141173331e-08,0.0011268574744462,-0.0532226786017417,0.0,0.0,0.0,-0.0150752551853656,60.0,-18.01422882080078,-0.0,-1.018581059497592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.000105938190245,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001115580162149,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,8.23963709990494e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001115580525947,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0005291826673783,290.5777587890625,294.1499938964844,266.0233459472656,265.1304931640625,268.0988464355469,266.0638732910156,289.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287675006315,2.0922119148281133e-08,0.0011287465458735,-0.0537991188466548,0.0,0.0,0.0,-0.0151847703382372,60.0,-18.06316947937012,-0.0,-1.021998770056598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0005302158533595,290.5691833496094,294.1499938964844,265.9866638183594,265.0933532714844,268.0569763183594,266.0260314941406,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715337455272,0.0,0.0,0.0,-0.0153125310316681,60.0,-18.136808395385746,-0.0,-1.0259930860456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0005302158533595,290.5691833496094,294.1499938964844,265.9866638183594,265.0933532714844,268.0569763183594,266.0260314941406,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715337455272,0.0,0.0,0.0,-0.0153125310316681,60.0,-18.136808395385746,-0.0,-1.0259930860456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0005302255158312,290.5605773925781,294.1499938964844,265.95001220703125,265.0559387207031,268.01519775390625,265.98883056640625,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17438697814941,-0.0,-1.0260299632136596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,0.0005302255158312,290.5605773925781,294.1499938964844,265.95001220703125,265.0559387207031,268.01519775390625,265.98883056640625,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17438697814941,-0.0,-1.0260299632136596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0005295201553963,290.5519104003906,294.1499938964844,265.9154663085937,265.02020263671875,267.9735412597656,265.95269775390625,289.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18153953552246,-0.0,-1.0233015501626141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,0.0005295201553963,290.5519104003906,294.1499938964844,265.9154663085937,265.02020263671875,267.9735412597656,265.95269775390625,289.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18153953552246,-0.0,-1.0233015501626141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
