time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.82001147349365e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0004905295791104,290.3764953613281,294.1499938964844,265.8421936035156,264.8623352050781,267.2763977050781,265.8202819824219,289.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73748207092285,-0.0,-8.78146195759655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0004899305058643,290.3676452636719,294.1499938964844,265.8550720214844,264.8704833984375,267.2500305175781,265.8314819335937,289.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130603994047306e-08,0.0010450278641656,-0.0282064620405435,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.6973934173584,-0.0,-8.76002417271593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0004899305058643,290.3676452636719,294.1499938964844,265.8550720214844,264.8704833984375,267.2500305175781,265.8314819335937,289.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130603994047306e-08,0.0010450278641656,-0.0282064620405435,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.6973934173584,-0.0,-8.76002417271593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.802509885048494e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057861328125,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0001032251748256,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0004896553582511,290.3631896972656,294.1499938964844,265.8616027832031,264.8747253417969,267.2371520996094,265.8373107910156,289.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196467759446e-08,0.0010444408981129,-0.0280268043279647,0.0,0.0,0.0,-0.010296706110239,60.0,-16.67837142944336,-0.0,-8.750185997996598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.797407983569428e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001031714273267,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0001031714491546,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.000489400466904,290.3587646484375,294.1499938964844,265.8681640625,264.8790588378906,267.2244873046875,265.84326171875,289.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998392419026004e-08,0.0010438973549753,-0.0278604086488485,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.659969329833984,-0.0,-8.741079682295094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0004889365518465,290.349853515625,294.1499938964844,265.8812866210937,264.88787841796875,267.1995849609375,265.8554077148437,289.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882663659117496e-08,0.0010429077083244,-0.0275574885308742,0.0,0.0,0.0,-0.0102078188210725,60.0,-16.624624252319336,-0.0,-8.72451337841085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0004889365518465,290.349853515625,294.1499938964844,265.8812866210937,264.88787841796875,267.1995849609375,265.8554077148437,289.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882663659117496e-08,0.0010429077083244,-0.0275574885308742,0.0,0.0,0.0,-0.0102078188210725,60.0,-16.624624252319336,-0.0,-8.72451337841085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.779940592125058e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001029874911182,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.606620783917606e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001029875129461,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0004885279922746,290.3409118652344,294.1499938964844,265.89422607421875,264.8968200683594,267.17547607421875,265.8677673339844,289.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420469334349,1.0780740744564813e-08,0.0010420362232252,-0.0272907000035047,0.0,0.0,0.0,-0.0101572908461093,60.0,-16.591571807861328,-0.0,-8.70993659418673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.779940592125058e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001029874911182,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.606620783917606e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001029875129461,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0004885279922746,290.3409118652344,294.1499938964844,265.89422607421875,264.8968200683594,267.17547607421875,265.8677673339844,289.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420469334349,1.0780740744564813e-08,0.0010420362232252,-0.0272907000035047,0.0,0.0,0.0,-0.0101572908461093,60.0,-16.591571807861328,-0.0,-8.70993659418673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.772701014298946e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001029112536343,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,7.60098992031999e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001029112754622,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.0004881663480773,290.3319702148437,294.1499938964844,265.9068298339844,264.9057312011719,267.1520080566406,265.88018798828125,289.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412754490971,1.0690530238832709e-08,0.0010412648553028,-0.0270545650273561,0.0,0.0,0.0,-0.0101125696673989,60.0,-16.560455322265625,-0.0,-8.697044506789099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.772701014298946e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001029112536343,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,7.60098992031999e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001029112754622,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.0004881663480773,290.3319702148437,294.1499938964844,265.9068298339844,264.9057312011719,267.1520080566406,265.88018798828125,289.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412754490971,1.0690530238832709e-08,0.0010412648553028,-0.0270545650273561,0.0,0.0,0.0,-0.0101125696673989,60.0,-16.560455322265625,-0.0,-8.697044506789099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.766209404915573e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001028428887366,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,7.595941133331507e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001028429105645,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0004878420731984,290.3229675292969,294.1499938964844,265.9188842773437,264.9144592285156,267.1292419433594,265.8924560546875,289.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.060963317200958e-08,0.0010405729990452,-0.0268428046256303,0.0,0.0,0.0,-0.0100724659860134,60.0,-16.531213760375977,-0.0,-8.68549250299111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,9.766209404915573e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001028428887366,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,7.595941133331507e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001028429105645,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0004878420731984,290.3229675292969,294.1499938964844,265.9188842773437,264.9144592285156,267.1292419433594,265.8924560546875,289.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.060963317200958e-08,0.0010405729990452,-0.0268428046256303,0.0,0.0,0.0,-0.0100724659860134,60.0,-16.531213760375977,-0.0,-8.68549250299111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.763203706825152e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.000102811238321,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,7.59360336815007e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0001028112601488,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.000487691926537,290.3184814453125,294.1499938964844,265.9246520996094,264.9187316894531,267.1181335449219,265.8984680175781,289.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572182240764505e-08,0.0010402528569102,-0.0267447680234909,0.0,0.0,0.0,-0.0100539000704884,60.0,-16.517253875732422,-0.0,-8.680146379447251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.760292596183716e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001027805847115,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,7.591339090140536e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001027806065394,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.0004875465238001,290.31396484375,294.1499938964844,265.93023681640625,264.9228515625,267.1071472167969,265.9043884277344,289.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909034103952e-08,0.0010399426100775,-0.0266498159617185,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.503620147705078,-0.0,-8.674970786159977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001027220350806,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001027220569085,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364624023437,0.0,0.0,0.000487268785946,290.3049011230469,294.1499938964844,265.940673828125,264.9307861328125,267.085693359375,265.9158630371094,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.47734832763672,-0.0,-8.665088557791024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,0.0001027220350806,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,7.587014260934666e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001027220569085,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364624023437,0.0,0.0,0.000487268785946,290.3049011230469,294.1499938964844,265.940673828125,264.9307861328125,267.085693359375,265.9158630371094,289.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.47734832763672,-0.0,-8.665088557791024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0004870003322139,290.2958374023437,294.1499938964844,265.95001220703125,264.93804931640625,267.0647888183594,265.9266662597656,289.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.452302932739258,-0.0,-8.65554170559335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0004870003322139,290.2958374023437,294.1499938964844,265.95001220703125,264.93804931640625,267.0647888183594,265.9266662597656,289.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.452302932739258,-0.0,-8.65554170559335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0004867324314545,290.2867126464844,294.1499938964844,265.9595642089844,264.9462890625,267.04443359375,265.9369201660156,289.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427810668945312,-0.0,-8.646019722391429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0004867324314545,290.2867126464844,294.1499938964844,265.9595642089844,264.9462890625,267.04443359375,265.9369201660156,289.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427810668945312,-0.0,-8.646019722391429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,0.0004864615330006,290.277587890625,294.1499938964844,265.9707336425781,264.9571228027344,267.0246887207031,265.947265625,289.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40264892578125,-0.0,-8.636397552663767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,0.0004864615330006,290.277587890625,294.1499938964844,265.9707336425781,264.9571228027344,267.0246887207031,265.947265625,289.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40264892578125,-0.0,-8.636397552663767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,9.735843923408538e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,7.572323374915868e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0004863252979703,290.27301025390625,294.1499938964844,265.97686767578125,264.96343994140625,267.0150451660156,265.95263671875,289.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38966941833496,-0.0,-8.631559467175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001024943194352,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,7.570195884909481e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,0.000102494341263,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0004861886263824,290.2684326171875,294.1499938964844,265.9833679199219,264.9703063964844,267.00555419921875,265.95819091796875,289.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.376441955566406,-0.0,-8.626708591918941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0004859144391957,290.2592468261719,294.1499938964844,265.9973449707031,264.9857177734375,266.987060546875,265.969970703125,289.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.349273681640625,-0.0,-8.616979840780915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0004859144391957,290.2592468261719,294.1499938964844,265.9973449707031,264.9857177734375,266.987060546875,265.969970703125,289.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.349273681640625,-0.0,-8.616979840780915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.72211710177362e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,0.0004856396117247,290.2500305175781,294.1499938964844,266.0125732421875,265.0031433105469,266.9691467285156,265.9826965332031,289.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.32119369506836,-0.0,-8.607234036617228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.72211710177362e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,0.0004856396117247,290.2500305175781,294.1499938964844,266.0125732421875,265.0031433105469,266.9691467285156,265.9826965332031,289.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.32119369506836,-0.0,-8.607234036617228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0004853647551499,290.24078369140625,294.1499938964844,266.0289306640625,265.0223999023437,266.951904296875,265.9964904785156,289.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.292312622070312,-0.0,-8.597492495709957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0004853647551499,290.24078369140625,294.1499938964844,266.0289306640625,265.0223999023437,266.951904296875,265.9964904785156,289.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.292312622070312,-0.0,-8.597492495709957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0004850903642363,290.23150634765625,294.1499938964844,266.0462951660156,265.0433349609375,266.935302734375,266.0112609863281,289.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.262733459472656,-0.0,-8.587772981627496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0004850903642363,290.23150634765625,294.1499938964844,266.0462951660156,265.0433349609375,266.935302734375,266.0112609863281,289.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.262733459472656,-0.0,-8.587772981627496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0001022339274641,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,7.550962618552148e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,0.000484953430714,290.22686767578125,294.1499938964844,266.0552978515625,265.05438232421875,266.92724609375,266.0190124511719,289.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24771499633789,-0.0,-8.582924948541405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.705645788926633e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0001022051292238,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549621582031,0.0,0.0,0.0001022051437757,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,0.0004848168464377,290.2221984863281,294.1499938964844,266.06451416015625,265.0657653808594,266.9193420410156,266.0270080566406,289.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.232555389404297,-0.0,-8.578090415767292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0004845446965191,290.212890625,294.1499938964844,266.0835266113281,265.0895080566406,266.9040222167969,266.04364013671875,288.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.201868057250977,-0.0,-8.568461851155008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0004845446965191,290.212890625,294.1499938964844,266.0835266113281,265.0895080566406,266.9040222167969,266.04364013671875,288.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.201868057250977,-0.0,-8.568461851155008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001020907220663,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0004842741473112,290.2035522460937,294.1499938964844,266.1031799316406,265.1143798828125,266.88934326171875,266.06109619140625,288.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.170780181884766,-0.0,-8.558894393217997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001020907220663,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0004842741473112,290.2035522460937,294.1499938964844,266.1031799316406,265.1143798828125,266.88934326171875,266.06109619140625,288.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.170780181884766,-0.0,-8.558894393217997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
