time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,7.536204066127539e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0004840055771637,290.19415283203125,294.1499938964844,266.12335205078125,265.1402282714844,266.87530517578125,266.07928466796875,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.139371871948242,-0.0,-8.549402963353715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,7.536204066127539e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.000102034122392,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375244140625,0.0,0.0,0.0004840055771637,290.19415283203125,294.1499938964844,266.12335205078125,265.1402282714844,266.87530517578125,266.07928466796875,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.139371871948242,-0.0,-8.549402963353715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,9.684071847004816e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,7.532056042691693e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0004837391898036,290.18475341796875,294.1499938964844,266.1439514160156,265.16680908203125,266.8619079589844,266.0980834960937,288.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.107746124267578,-0.0,-8.539993245904044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,9.684071847004816e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,0.0001019779447233,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,7.532056042691693e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0004837391898036,290.18475341796875,294.1499938964844,266.1439514160156,265.16680908203125,266.8619079589844,266.0980834960937,288.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.107746124267578,-0.0,-8.539993245904044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001019500559777,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001019500705297,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0004836068837903,290.1800537109375,294.1499938964844,266.15435791015625,265.18035888671875,266.8554382324219,266.1076965332031,288.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.091876983642578,-0.0,-8.535322137959157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60260009765625,0.0,0.0,9.678788774181156e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,7.527947309426963e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001019223273033,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0004834753053728,290.1753234863281,294.1499938964844,266.1648254394531,265.19403076171875,266.84912109375,266.117431640625,288.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.075986862182617,-0.0,-8.530677320095492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0004832143022213,290.1658935546875,294.1499938964844,266.1858825683594,265.2216186523437,266.83697509765625,266.1371765136719,288.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.0441951751709,-0.0,-8.521467975697308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001018673065118,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121032714844,0.0,0.0,0.0004832143022213,290.1658935546875,294.1499938964844,266.1858825683594,265.2216186523437,266.83697509765625,266.1371765136719,288.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.0441951751709,-0.0,-8.521467975697308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,9.668395068729296e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0004829561221413,290.1564025878906,294.1499938964844,266.2070007324219,265.2494812011719,266.825439453125,266.1572265625,288.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.012447357177734,-0.0,-8.512363081081278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,9.668395068729296e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0004829561221413,290.1564025878906,294.1499938964844,266.2070007324219,265.2494812011719,266.825439453125,266.1572265625,288.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.012447357177734,-0.0,-8.512363081081278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0004827015509363,290.1469116210937,294.1499938964844,266.2280578613281,265.2773742675781,266.81451416015625,266.1774597167969,288.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.980856895446776,-0.0,-8.503390347414098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.663298988016322e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.0001017592076095,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.0004827015509363,290.1469116210937,294.1499938964844,266.2280578613281,265.2773742675781,266.81451416015625,266.1774597167969,288.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.980856895446776,-0.0,-8.503390347414098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0004824503557756,290.13739013671875,294.1499938964844,266.2489318847656,265.3051147460937,266.8041076660156,266.19781494140625,288.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.949480056762695,-0.0,-8.494541248182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,0.00010170625319,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0004824503557756,290.13739013671875,294.1499938964844,266.2489318847656,265.3051147460937,266.8041076660156,266.19781494140625,288.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.949480056762695,-0.0,-8.494541248182942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,0.0001016801179503,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127258300781,0.0,0.0,7.510058640036732e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0001016801325022,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0004823264316655,290.13262939453125,294.1499938964844,266.2592468261719,265.31890869140625,266.7991638183594,266.2079772949219,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.933920860290527,-0.0,-8.490177805242639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,9.653328743297608e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,7.50814433558844e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,0.0001016542155412,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0004822034970857,290.1278686523437,294.1499938964844,266.2695007324219,265.33258056640625,266.7943115234375,266.2181396484375,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.918452262878418,-0.0,-8.48585059998186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0004819615278393,290.1182861328125,294.1499938964844,266.2896423339844,265.3595275878906,266.7850952148437,266.2383117675781,288.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.887876510620115,-0.0,-8.477334745293774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0004819615278393,290.1182861328125,294.1499938964844,266.2896423339844,265.3595275878906,266.7850952148437,266.2383117675781,288.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.887876510620115,-0.0,-8.477334745293774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0004817241861019,290.10870361328125,294.1499938964844,266.30926513671875,265.38580322265625,266.7763671875,266.2582702636719,288.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.857772827148438,-0.0,-8.46898657869133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001015531524899,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4253845214844,0.0,0.0,0.0001015531670418,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,0.0004817241861019,290.10870361328125,294.1499938964844,266.30926513671875,265.38580322265625,266.7763671875,266.2582702636719,288.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.857772827148438,-0.0,-8.46898657869133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004814935673493,290.0990905761719,294.1499938964844,266.3282470703125,265.41119384765625,266.7681884765625,266.27783203125,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270313359797,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.82837963104248,-0.0,-8.46087857553357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.63911588769406e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0001015045345411,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.000101504549093,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,0.0004814935673493,290.0990905761719,294.1499938964844,266.3282470703125,265.41119384765625,266.7681884765625,266.27783203125,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270313359797,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.82837963104248,-0.0,-8.46087857553357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,9.63461206993088e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0004812686238437,290.0894470214844,294.1499938964844,266.346435546875,265.435546875,266.76043701171875,266.2970275878906,288.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.799609184265137,-0.0,-8.452973787598239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,9.63461206993088e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0001014571244013,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431335449219,0.0,0.0,0.0004812686238437,290.0894470214844,294.1499938964844,266.346435546875,265.435546875,266.76043701171875,266.2970275878906,288.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.799609184265137,-0.0,-8.452973787598239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,9.632427827455103e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001014341105474,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.491888391086832e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,0.0001014341250993,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0004811595135834,290.0846252441406,294.1499938964844,266.3551940917969,265.4472961425781,266.7567443847656,266.3063659667969,288.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.785585403442385,-0.0,-8.449141120081549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.63027632678859e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44927978515625,0.0,0.0,7.490215648431331e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001014114677673,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,0.0004810520331375,290.0798034667969,294.1499938964844,266.3637390136719,265.45867919921875,266.753173828125,266.3155822753906,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.771761894226074,-0.0,-8.445366717069194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0004808448138646,290.07012939453125,294.1499938964844,266.3800354003906,265.4803771972656,266.746337890625,266.3334045410156,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.744917869567873,-0.0,-8.438090759455008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,9.626128303352743e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0004808448138646,290.07012939453125,294.1499938964844,266.3800354003906,265.4803771972656,266.746337890625,266.3334045410156,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.744917869567873,-0.0,-8.438090759455008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,9.622154175303876e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0001013259243336,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,7.483897934434935e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001013259388855,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0004806463257409,290.0604248046875,294.1499938964844,266.39520263671875,265.50048828125,266.73992919921875,266.3505249023437,288.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252328356727,8.814605934048814e-09,0.0010252241045236,-0.0221431776881217,0.0,0.0,0.0,-0.0091825947165489,60.0,-15.719024658203123,-0.0,-8.431125309016353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,9.622154175303876e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0001013259243336,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,7.483897934434935e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001013259388855,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0004806463257409,290.0604248046875,294.1499938964844,266.39520263671875,265.50048828125,266.73992919921875,266.3505249023437,288.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252328356727,8.814605934048814e-09,0.0010252241045236,-0.0221431776881217,0.0,0.0,0.0,-0.0091825947165489,60.0,-15.719024658203123,-0.0,-8.431125309016353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,9.618457988835873e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0001012869979604,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,7.481023203581572e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36065673828125,0.0,0.0,0.0001012870125123,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0004804616910405,290.0506896972656,294.1499938964844,266.4091186523437,265.518798828125,266.73388671875,266.3666076660156,288.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768545889381585e-09,0.0010248301550745,-0.0220225658267736,0.0,0.0,0.0,-0.0091597605496644,60.0,-15.694540977478027,-0.0,-8.424648001437164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,9.618457988835873e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0001012869979604,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,7.481023203581572e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36065673828125,0.0,0.0,0.0001012870125123,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0004804616910405,290.0506896972656,294.1499938964844,266.4091186523437,265.518798828125,266.73388671875,266.3666076660156,288.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024839002639,8.768545889381585e-09,0.0010248301550745,-0.0220225658267736,0.0,0.0,0.0,-0.0091597605496644,60.0,-15.694540977478027,-0.0,-8.424648001437164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,9.614970622351392e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001012502762023,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,7.478310726583004e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,0.0001012502907542,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0004802875046152,290.0409545898437,294.1499938964844,266.42169189453125,265.53515625,266.7281494140625,266.3818664550781,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725094424733015e-09,0.0010244586737826,-0.0219087824225425,0.0,0.0,0.0,-0.0091382199898362,60.0,-15.671067237854004,-0.0,-8.418539465537833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,9.614970622351392e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001012502762023,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,7.478310726583004e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,0.0001012502907542,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0004802875046152,290.0409545898437,294.1499938964844,266.42169189453125,265.53515625,266.7281494140625,266.3818664550781,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725094424733015e-09,0.0010244586737826,-0.0219087824225425,0.0,0.0,0.0,-0.0091382199898362,60.0,-15.671067237854004,-0.0,-8.418539465537833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42889404296875,0.0,0.0,9.613356814952569e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,0.0001012332795653,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,7.477055623894557e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0001012332941172,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.000480206857901,290.0360717773437,294.1499938964844,266.4273986816406,265.5425109863281,266.7254333496094,266.3890075683594,288.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704980736240486e-09,0.0010242866119369,-0.0218561124056577,0.0,0.0,0.0,-0.0091282483190298,60.0,-15.660016059875488,-0.0,-8.41571292653498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,9.611816494725645e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001012170541798,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,7.475857273675501e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0001012170687317,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,0.0004801299364771,290.0311889648437,294.1499938964844,266.4327697753906,265.54931640625,266.7227783203125,266.3958740234375,288.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685784536055507e-09,0.0010241224663332,-0.0218058470636606,0.0,0.0,0.0,-0.0091187320649623,60.0,-15.649314880371094,-0.0,-8.413015706310034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,9.609025437384844e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.000101187666587,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,7.47368685551919e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001011876811389,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0004799905000254,290.0213928222656,294.1499938964844,266.4422302246094,265.5611572265625,266.7176513671875,266.4085998535156,288.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.65100524549689e-09,0.0010238251416012,-0.0217147711664438,0.0,0.0,0.0,-0.0091014904901385,60.0,-15.629201889038086,-0.0,-8.40813001445895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,9.609025437384844e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.000101187666587,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,7.47368685551919e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001011876811389,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0004799905000254,290.0213928222656,294.1499938964844,266.4422302246094,265.5611572265625,266.7176513671875,266.4085998535156,288.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.65100524549689e-09,0.0010238251416012,-0.0217147711664438,0.0,0.0,0.0,-0.0091014904901385,60.0,-15.629201889038086,-0.0,-8.40813001445895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,9.606600360712036e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001011621352517,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36895751953125,0.0,0.0,7.471800927305594e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001011621425277,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0004798693989869,290.0115966796875,294.1499938964844,266.45001220703125,265.5704650878906,266.7127685546875,266.4201354980469,288.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620789415658692e-09,0.0010235666995868,-0.0216356478631496,0.0,0.0,0.0,-0.0090865110978484,60.0,-15.61064338684082,-0.0,-8.403885942698255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
