time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,9.606600360712036e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001011621352517,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36895751953125,0.0,0.0,7.471800927305594e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001011621425277,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0004798693989869,290.0115966796875,294.1499938964844,266.45001220703125,265.5704650878906,266.7127685546875,266.4201354980469,288.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620789415658692e-09,0.0010235666995868,-0.0216356478631496,0.0,0.0,0.0,-0.0090865110978484,60.0,-15.61064338684082,-0.0,-8.403885942698255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0001011415370157,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.000479771697428,290.00177001953125,294.1499938964844,266.455810546875,265.5771484375,266.7080993652344,266.4300537109375,288.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.59641779982212e-09,0.0010233583161607,-0.0215718243271112,0.0,0.0,0.0,-0.0090744290500879,60.0,-15.594244003295898,-0.0,-8.400463968882833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0001011415370157,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.000479771697428,290.00177001953125,294.1499938964844,266.455810546875,265.5771484375,266.7080993652344,266.4300537109375,288.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.59641779982212e-09,0.0010233583161607,-0.0215718243271112,0.0,0.0,0.0,-0.0090744290500879,60.0,-15.594244003295898,-0.0,-8.400463968882833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.60329780355096e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001011273561744,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.469231786672026e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001011273707263,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0004797044384758,289.9919128417969,294.1499938964844,266.4595642089844,265.5813293457031,266.7035827636719,266.4383544921875,288.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232232743874,8.579633004046627e-09,0.0010232147760689,-0.0215278714895248,0.0,0.0,0.0,-0.0090661076828837,60.0,-15.580084800720217,-0.0,-8.398107809171051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.60329780355096e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001011273561744,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,7.469231786672026e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001011273707263,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0004797044384758,289.9919128417969,294.1499938964844,266.4595642089844,265.5813293457031,266.7035827636719,266.4383544921875,288.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232232743874,8.579633004046627e-09,0.0010232147760689,-0.0215278714895248,0.0,0.0,0.0,-0.0090661076828837,60.0,-15.580084800720217,-0.0,-8.398107809171051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,9.602928184904158e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,0.0001011234562611,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,7.468944386346266e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.000101123470813,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0004796859284397,289.9869689941406,294.1499938964844,266.460693359375,265.58251953125,266.7013854980469,266.4418640136719,288.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231838095933,8.575017140799446e-09,0.0010231751948595,-0.0215157847851514,0.0,0.0,0.0,-0.0090638203546404,60.0,-15.573928833007812,-0.0,-8.397459794196038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.0,0.0,9.602907084627076e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001011232379823,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,7.468928379239514e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0001011232525343,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0004796849098056,289.9820251464844,294.1499938964844,266.4613342285156,265.5830993652344,266.69921875,266.44488525390625,288.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231815977022,8.574759569057733e-09,0.0010231729829683,-0.0215151086449623,0.0,0.0,0.0,-0.0090636918321251,60.0,-15.568581581115724,-0.0,-8.397423556516517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.604074875824152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001011355343507,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,7.469836418749765e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0001011355489026,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,0.0004797432338818,289.9721374511719,294.1499938964844,266.4611511230469,265.5825500488281,266.6949157714844,266.4497985839844,288.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233059292659,8.589299049788224e-09,0.0010232973145321,-0.0215531848371028,0.0,0.0,0.0,-0.0090709002688527,60.0,-15.56029224395752,-0.0,-8.399464945796353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.604074875824152e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001011355343507,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,7.469836418749765e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0001011355489026,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,0.0004797432338818,289.9721374511719,294.1499938964844,266.4611511230469,265.5825500488281,266.6949157714844,266.4497985839844,288.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233059292659,8.589299049788224e-09,0.0010232973145321,-0.0215531848371028,0.0,0.0,0.0,-0.0090709002688527,60.0,-15.56029224395752,-0.0,-8.399464945796353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,9.607260290067644e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001011690765153,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,7.472313882317394e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001011690910672,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0004799023445229,289.96221923828125,294.1499938964844,266.45904541015625,265.5797424316406,266.690673828125,266.4527282714844,288.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236451635137,8.628981085223586e-09,0.0010236365487799,-0.0216570980846881,0.0,0.0,0.0,-0.0090905716642737,60.0,-15.556495666503906,-0.0,-8.405036311387448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,9.607260290067644e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001011690765153,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,7.472313882317394e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001011690910672,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,0.0004799023445229,289.96221923828125,294.1499938964844,266.45904541015625,265.5797424316406,266.690673828125,266.4527282714844,288.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236451635137,8.628981085223586e-09,0.0010236365487799,-0.0216570980846881,0.0,0.0,0.0,-0.0090905716642737,60.0,-15.556495666503906,-0.0,-8.405036311387448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,9.613257134333252e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001012322318274,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,7.476978498743847e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0001012322463793,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,0.0004802019393537,289.9522705078125,294.1499938964844,266.4551086425781,265.5747985839844,266.6864318847656,266.4537048339844,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242840507999,8.7036964302456e-09,0.0010242753196507,-0.0218527503311634,0.0,0.0,0.0,-0.0091276103630661,60.0,-15.558063507080078,-0.0,-8.415532448680096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,9.613257134333252e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001012322318274,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,7.476978498743847e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0001012322463793,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,0.0004802019393537,289.9522705078125,294.1499938964844,266.4551086425781,265.5747985839844,266.6864318847656,266.4537048339844,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242840507999,8.7036964302456e-09,0.0010242753196507,-0.0218527503311634,0.0,0.0,0.0,-0.0091276103630661,60.0,-15.558063507080078,-0.0,-8.415532448680096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,9.622008656151591e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0001013243818306,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,7.483784429496154e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001013243963825,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0004806390497833,289.9422912597656,294.1499938964844,266.44940185546875,265.5678100585937,266.6821594238281,266.4529724121094,288.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812722107620631e-09,0.0010252075735479,-0.0221382454037666,0.0,0.0,0.0,-0.0091816587373614,60.0,-15.564891815185549,-0.0,-8.430860276575913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,9.622008656151591e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,0.0001013243818306,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,7.483784429496154e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001013243963825,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0004806390497833,289.9422912597656,294.1499938964844,266.44940185546875,265.5678100585937,266.6821594238281,266.4529724121094,288.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025216304697,8.812722107620631e-09,0.0010252075735479,-0.0221382454037666,0.0,0.0,0.0,-0.0091816587373614,60.0,-15.564891815185549,-0.0,-8.430860276575913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,9.627606777939944e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28271484375,0.0,0.0,0.0001013833316392,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,7.488138362532482e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,0.0001013833461911,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0004809187084902,289.9372863769531,294.1499938964844,266.4458923339844,265.5635681152344,266.6800231933594,266.451904296875,288.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258127003908,8.882467206206002e-09,0.0010258038528263,-0.0223208758980035,0.0,0.0,0.0,-0.009216234087944,60.0,-15.570618629455566,-0.0,-8.44067287175676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,9.63407728704624e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001014514709822,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,7.493171142414212e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001014514855341,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0004812419065274,289.9322814941406,294.1499938964844,266.44195556640625,265.5588684082031,266.6778564453125,266.45037841796875,288.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265019955113,8.963080944113244e-09,0.0010264930315315,-0.0225319657474756,0.0,0.0,0.0,-0.0092561971396207,60.0,-15.577961921691896,-0.0,-8.45202166033232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,9.649546700529754e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0001016143723973,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660217285156,0.0,0.0,7.505203393520787e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001016143869492,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004820146714337,289.9222412109375,294.1499938964844,266.4328308105469,265.5480651855469,266.6734924316406,266.4460144042969,288.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281502036377,9.155816549366593e-09,0.0010281410068273,-0.0230366345494985,0.0,0.0,0.0,-0.0093517443165183,60.0,-15.597392082214355,-0.0,-8.479186419663166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,9.649546700529754e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0001016143723973,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660217285156,0.0,0.0,7.505203393520787e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001016143869492,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004820146714337,289.9222412109375,294.1499938964844,266.4328308105469,265.5480651855469,266.6734924316406,266.4460144042969,288.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281502036377,9.155816549366593e-09,0.0010281410068273,-0.0230366345494985,0.0,0.0,0.0,-0.0093517443165183,60.0,-15.597392082214355,-0.0,-8.479186419663166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,9.668173879617824e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0001018105322145,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,7.51969128032215e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001018105394905,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0004829451208934,289.9121398925781,294.1499938964844,266.4220886230469,265.5354919433594,266.66900634765625,266.439697265625,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301347356289,9.387893129542137e-09,0.0010301254224032,-0.0236442927271127,0.0,0.0,0.0,-0.0094667933881282,60.0,-15.623515129089355,-0.0,-8.511953097922743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,9.668173879617824e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0001018105322145,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,7.51969128032215e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001018105394905,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,0.0004829451208934,289.9121398925781,294.1499938964844,266.4220886230469,265.5354919433594,266.66900634765625,266.439697265625,288.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301347356289,9.387893129542137e-09,0.0010301254224032,-0.0236442927271127,0.0,0.0,0.0,-0.0094667933881282,60.0,-15.623515129089355,-0.0,-8.511953097922743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,9.689966827863827e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0001020400231936,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,7.536641351180151e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0001020400304696,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,0.0004840337496716,289.9020080566406,294.1499938964844,266.4097900390625,265.521240234375,266.6643371582031,266.4312438964844,288.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324567556381,9.659414601514982e-09,0.0010324470931664,-0.0243552010506391,0.0,0.0,0.0,-0.00960139837116,60.0,-15.65644073486328,-0.0,-8.550370012017083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693786621094,0.0,0.0,9.689966827863827e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0001020400231936,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,7.536641351180151e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0001020400304696,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,0.0004840337496716,289.9020080566406,294.1499938964844,266.4097900390625,265.521240234375,266.6643371582031,266.4312438964844,288.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324567556381,9.659414601514982e-09,0.0010324470931664,-0.0243552010506391,0.0,0.0,0.0,-0.00960139837116,60.0,-15.65644073486328,-0.0,-8.550370012017083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,9.714131010696292e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001022944779833,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.555435149697587e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001022944852593,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004852407728321,289.891845703125,294.1499938964844,266.3959655761719,265.50543212890625,266.6595458984375,266.421142578125,288.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035031164065,9.960471558656536e-09,0.0010350212687626,-0.0251433979719877,0.0,0.0,0.0,-0.0097506446763873,60.0,-15.69408130645752,-0.0,-8.593065814466173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,9.714131010696292e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001022944779833,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,7.555435149697587e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001022944852593,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0004852407728321,289.891845703125,294.1499938964844,266.3959655761719,265.50543212890625,266.6595458984375,266.421142578125,288.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035031164065,9.960471558656536e-09,0.0010350212687626,-0.0251433979719877,0.0,0.0,0.0,-0.0097506446763873,60.0,-15.69408130645752,-0.0,-8.593065814466173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,9.727010183269158e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,0.0001024301018333,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,7.565452688140795e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001024301091092,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,0.0004858841130044,289.8867492675781,294.1499938964844,266.38848876953125,265.4969482421875,266.65704345703125,266.41534423828125,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364033514633,1.012093520103008e-08,0.0010363932233303,-0.0255634877830743,0.0,0.0,0.0,-0.0098301926627755,60.0,-15.714946746826172,-0.0,-8.615866420313979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.740427049109712e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195129394531,0.0,0.0,0.0001025713863782,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,7.575887866551057e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0001025713936542,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0004865543160121,289.8816223144531,294.1499938964844,266.38067626953125,265.4881286621094,266.6545104980469,266.4090270996094,288.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378329316154,1.028809482050974e-08,0.0010378225706517,-0.0260010939091444,0.0,0.0,0.0,-0.0099130608141422,60.0,-15.737049102783203,-0.0,-8.639650417308078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.768205927684905e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0001028639162541,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,7.597493822686374e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.00010286392353,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0004879419575445,289.871337890625,294.1499938964844,266.3639831542969,265.46942138671875,266.6493225097656,266.3952941894531,288.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407926747575,1.0634201963455324e-08,0.0010407820809632,-0.0269071161746978,0.0,0.0,0.0,-0.0100846402347087,60.0,-15.783617973327637,-0.0,-8.688999741934823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,9.768205927684905e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,0.0001028639162541,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,7.597493822686374e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.00010286392353,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0004879419575445,289.871337890625,294.1499938964844,266.3639831542969,265.46942138671875,266.6493225097656,266.3952941894531,288.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407926747575,1.0634201963455324e-08,0.0010407820809632,-0.0269071161746978,0.0,0.0,0.0,-0.0100846402347087,60.0,-15.783617973327637,-0.0,-8.688999741934823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0004893743898719,289.86102294921875,294.1499938964844,266.3459167480469,265.44940185546875,266.6438293457031,266.3797302246094,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991489496348096e-08,0.0010438370518386,-0.0278423428535461,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.83344841003418,-0.0,-8.740091317349653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0004893743898719,289.86102294921875,294.1499938964844,266.3459167480469,265.44940185546875,266.6438293457031,266.3797302246094,288.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991489496348096e-08,0.0010438370518386,-0.0278423428535461,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.83344841003418,-0.0,-8.740091317349653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.82581841526553e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0001034706001519,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,7.642303535249084e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001034706147038,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0004908198025077,289.85064697265625,294.1499938964844,266.3265991210937,265.4281921386719,266.6380920410156,266.36236572265625,288.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352008222331731e-08,0.0010469197295606,-0.0287859495729208,0.0,0.0,0.0,-0.0104404864832758,60.0,-15.885229110717772,-0.0,-8.791795380602707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.82581841526553e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846923828125,0.0,0.0,0.0001034706001519,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,7.642303535249084e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001034706147038,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0004908198025077,289.85064697265625,294.1499938964844,266.3265991210937,265.4281921386719,266.6380920410156,266.36236572265625,288.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352008222331731e-08,0.0010469197295606,-0.0287859495729208,0.0,0.0,0.0,-0.0104404864832758,60.0,-15.885229110717772,-0.0,-8.791795380602707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,9.85451479209587e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0001037727924995,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.000492253282573,289.8402404785156,294.1499938964844,266.3059997558594,265.4058837890625,266.632080078125,266.3436889648437,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709546221538858e-08,0.0010499769123271,-0.0297216828912496,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.937898635864258,-0.0,-8.843223042731554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,9.85451479209587e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0001037727924995,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.000492253282573,289.8402404785156,294.1499938964844,266.3059997558594,265.4058837890625,266.632080078125,266.3436889648437,288.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709546221538858e-08,0.0010499769123271,-0.0297216828912496,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.937898635864258,-0.0,-8.843223042731554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,9.868562483461574e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001039207199937,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,7.675548840779811e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001039207272697,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0004929549759253,289.8349914550781,294.1499938964844,266.2952575683594,265.3943176269531,266.62896728515625,266.3337097167969,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514854220673,1.1884569772746545e-08,0.0010514735477045,-0.0301797185093164,0.0,0.0,0.0,-0.010704499669373,60.0,-15.964323043823242,-0.0,-8.868452283650188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,9.882343147182836e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001040658389683,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,7.686267053941265e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0001040658462443,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0004936433397233,289.82977294921875,294.1499938964844,266.28424072265625,265.3825378417969,266.6257629394531,266.3233947753906,288.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529537685215,1.2056271536664552e-08,0.0010529417777433,-0.0306290406733751,0.0,0.0,0.0,-0.0107896197587251,60.0,-15.99064826965332,-0.0,-8.893238145901705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001043429656419,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.706735777901486e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0001043429729179,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.000494957959745,289.8192443847656,294.1499938964844,266.2613220214844,265.3582458496094,266.619140625,266.3018798828125,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384161252043668e-08,0.0010557454079389,-0.0314870439469814,0.0,0.0,0.0,-0.0109521681442856,60.0,-16.042503356933594,-0.0,-8.940666162970957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,0.0001043429656419,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.706735777901486e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0001043429729179,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.000494957959745,289.8192443847656,294.1499938964844,266.2613220214844,265.3582458496094,266.619140625,266.3018798828125,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384161252043668e-08,0.0010557454079389,-0.0314870439469814,0.0,0.0,0.0,-0.0109521681442856,60.0,-16.042503356933594,-0.0,-8.940666162970957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
