time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,9.932783723343164e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,0.0001045969984261,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,7.72549828980118e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,0.000104597005702,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0004961629165336,289.8086853027344,294.1499938964844,266.2373352050781,265.3331298828125,266.6121520996094,266.2790222167969,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058328198269,1.268472171744861e-08,0.0010583155089989,-0.0322734713554382,0.0,0.0,0.0,-0.0111011685803532,60.0,-16.09208869934082,-0.0,-8.984251564925216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,9.932783723343164e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,0.0001045969984261,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,7.72549828980118e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,0.000104597005702,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0004961629165336,289.8086853027344,294.1499938964844,266.2373352050781,265.3331298828125,266.6121520996094,266.2790222167969,288.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058328198269,1.268472171744861e-08,0.0010583155089989,-0.0322734713554382,0.0,0.0,0.0,-0.0111011685803532,60.0,-16.09208869934082,-0.0,-8.984251564925216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,9.953929838957264e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001048196791089,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,7.741945591988042e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001048196863848,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004972192691639,289.7980651855469,294.1499938964844,266.2123107910156,265.3072814941406,266.60479736328125,266.25494384765625,288.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605813004076,1.2948195404760554e-08,0.0010605683783069,-0.0329628065228462,0.0,0.0,0.0,-0.0112317837774753,60.0,-16.138229370117188,-0.0,-9.022545555126273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,9.953929838957264e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001048196791089,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,7.741945591988042e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001048196863848,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,0.0004972192691639,289.7980651855469,294.1499938964844,266.2123107910156,265.3072814941406,266.60479736328125,266.25494384765625,288.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605813004076,1.2948195404760554e-08,0.0010605683783069,-0.0329628065228462,0.0,0.0,0.0,-0.0112317837774753,60.0,-16.138229370117188,-0.0,-9.022545555126273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.972244879463688e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001050125356414,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,7.75619046180509e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001050125501933,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0004981341189704,289.7874450683594,294.1499938964844,266.18634033203125,265.28076171875,266.5971069335937,266.2299194335937,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625327704474,1.3176380875279392e-08,0.001062519615516,-0.0335597842931747,0.0,0.0,0.0,-0.0113449050113558,60.0,-16.180770874023438,-0.0,-9.055776928335037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.972244879463688e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0001050125356414,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,7.75619046180509e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.0001050125501933,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0004981341189704,289.7874450683594,294.1499938964844,266.18634033203125,265.28076171875,266.5971069335937,266.2299194335937,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625327704474,1.3176380875279392e-08,0.001062519615516,-0.0335597842931747,0.0,0.0,0.0,-0.0113449050113558,60.0,-16.180770874023438,-0.0,-9.055776928335037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314392089844,0.0,0.0,9.980134200304748e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001050956198014,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,7.762327004456893e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001050956270773,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96197509765625,0.0,0.0,0.0004985281848348,289.7821044921875,294.1499938964844,266.1730041503906,265.2673034667969,266.5931396484375,266.2170715332031,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633734054863,1.3274680910058125e-08,0.0010633601341396,-0.0338169448077678,0.0,0.0,0.0,-0.0113936364650726,60.0,-16.200403213500977,-0.0,-9.07011141748626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.987191151594744e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0001051699364325,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,7.767815986881033e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0001051699437084,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.000498880748637,289.7767639160156,294.1499938964844,266.159423828125,265.2536926269531,266.58905029296875,266.2039489746094,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641254484653,1.3362608797251596e-08,0.0010641120607033,-0.0340469628572464,0.0,0.0,0.0,-0.0114372260868549,60.0,-16.218860626220703,-0.0,-9.082943108751353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,9.998955647461116e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0001052938241627,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,7.776965503580868e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0001052938314387,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0004994684131816,289.7660522460937,294.1499938964844,266.13165283203125,265.22613525390625,266.5806579589844,266.1771545410156,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653790086507,1.3509183993676288e-08,0.0010653653880581,-0.0344303958117961,0.0,0.0,0.0,-0.0115098906680941,60.0,-16.252582550048828,-0.0,-9.104353182465277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,9.998955647461116e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,0.0001052938241627,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,7.776965503580868e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0001052938314387,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0004994684131816,289.7660522460937,294.1499938964844,266.13165283203125,265.22613525390625,266.5806579589844,266.1771545410156,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653790086507,1.3509183993676288e-08,0.0010653653880581,-0.0344303958117961,0.0,0.0,0.0,-0.0115098906680941,60.0,-16.252582550048828,-0.0,-9.104353182465277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0001000761185423,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001053849773597,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.783698674757034e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001053849846357,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0004999007796868,289.7553100585937,294.1499938964844,266.10308837890625,265.1982116699219,266.5718688964844,266.1495361328125,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663012508302,1.3617031058288376e-08,0.0010662876302376,-0.0347125045955181,0.0,0.0,0.0,-0.0115633551031351,60.0,-16.28166389465332,-0.0,-9.120122257399998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011047363281,0.0,0.0,0.0001000761185423,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001053849773597,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.783698674757034e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001053849846357,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,0.0004999007796868,289.7553100585937,294.1499938964844,266.10308837890625,265.1982116699219,266.5718688964844,266.1495361328125,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663012508302,1.3617031058288376e-08,0.0010662876302376,-0.0347125045955181,0.0,0.0,0.0,-0.0115633551031351,60.0,-16.28166389465332,-0.0,-9.120122257399998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001001356795313,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0001054476961144,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,7.788330549374223e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001054477033903,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0005001982790417,289.7445678710937,294.1499938964844,266.0737609863281,265.16998291015625,266.56268310546875,266.1211242675781,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.3691235700719062e-08,0.0010669222101569,-0.0349066108465194,0.0,0.0,0.0,-0.0116001414135098,60.0,-16.306442260742188,-0.0,-9.130980771487884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001001356795313,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0001054476961144,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,7.788330549374223e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001054477033903,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0005001982790417,289.7445678710937,294.1499938964844,266.0737609863281,265.16998291015625,266.56268310546875,266.1211242675781,288.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.3691235700719062e-08,0.0010669222101569,-0.0349066108465194,0.0,0.0,0.0,-0.0116001414135098,60.0,-16.306442260742188,-0.0,-9.130980771487884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0001001705386443,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001054844033205,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,7.791042298777029e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001054844105965,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0005003724363632,289.7337646484375,294.1499938964844,266.0437316894531,265.1415405273437,266.5530700683594,266.0920104980469,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673074284568,1.3734666737263982e-08,0.0010672936914488,-0.035020213574171,0.0,0.0,0.0,-0.0116216726601123,60.0,-16.327600479125977,-0.0,-9.137338707887468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,0.0001001705386443,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001054844033205,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,7.791042298777029e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001054844105965,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0005003724363632,289.7337646484375,294.1499938964844,266.0437316894531,265.1415405273437,266.5530700683594,266.0920104980469,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673074284568,1.3734666737263982e-08,0.0010672936914488,-0.035020213574171,0.0,0.0,0.0,-0.0116216726601123,60.0,-16.327600479125977,-0.0,-9.137338707887468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001001798955257,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001054942549671,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,7.791769894538447e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,0.0001054942622431,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0005004191771149,289.7283630371094,294.1499938964844,266.0284729003906,265.1272888183594,266.54815673828125,266.0772399902344,288.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746320526308864e-08,0.0010673933429643,-0.0350506976246833,0.0,0.0,0.0,-0.0116274496540427,60.0,-16.336923599243164,-0.0,-9.139044720996028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0001001842247205,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001054988169926,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436706542969,0.0,0.0,7.792106771375984e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001054988242685,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,0.0005004408303648,289.72296142578125,294.1499938964844,266.0130615234375,265.1130065917969,266.5430908203125,266.0622863769531,288.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.3751713545673285e-08,0.0010674395598471,-0.0350648015737533,0.0,0.0,0.0,-0.0116301234811544,60.0,-16.34551239013672,-0.0,-9.139834844518192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001001799828372,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,0.0001054943422786,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,7.7917764429003e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001054943568306,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0005004195845685,289.712158203125,294.1499938964844,265.9818115234375,265.0844421386719,266.5327453613281,266.0320129394531,288.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746417337756613e-08,0.0010673942742869,-0.0350509509444236,0.0,0.0,0.0,-0.0116274980828166,60.0,-16.36071014404297,-0.0,-9.139058931850741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001001799828372,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,0.0001054943422786,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,7.7917764429003e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001054943568306,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0005004195845685,289.712158203125,294.1499938964844,265.9818115234375,265.0844421386719,266.5327453613281,266.0320129394531,288.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746417337756613e-08,0.0010673942742869,-0.0350509509444236,0.0,0.0,0.0,-0.0116274980828166,60.0,-16.36071014404297,-0.0,-9.139058931850741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0001001612909021,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001054746680893,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,7.790322706568986e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,0.0001054746753652,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0005003262776881,289.7013244628906,294.1499938964844,265.95001220703125,265.0559387207031,266.5219421386719,266.0011291503906,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672089410945,1.3723129299592074e-08,0.0010671952040866,-0.0349900349974632,0.0,0.0,0.0,-0.0116159534081816,60.0,-16.373554229736328,-0.0,-9.135649037261828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0001001612909021,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001054746680893,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,7.790322706568986e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,0.0001054746753652,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0005003262776881,289.7013244628906,294.1499938964844,265.95001220703125,265.0559387207031,266.5219421386719,266.0011291503906,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672089410945,1.3723129299592074e-08,0.0010671952040866,-0.0349900349974632,0.0,0.0,0.0,-0.0116159534081816,60.0,-16.373554229736328,-0.0,-9.135649037261828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0005001919344067,289.69049072265625,294.1499938964844,265.917236328125,265.0271911621094,266.5107727050781,265.9696960449219,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669224429875,1.3689623656887306e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.385116577148438,-0.0,-9.130744871299613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0005001919344067,289.69049072265625,294.1499938964844,265.917236328125,265.0271911621094,266.5107727050781,265.9696960449219,288.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669224429875,1.3689623656887306e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.385116577148438,-0.0,-9.130744871299613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.000500044261571,289.6796569824219,294.1499938964844,265.8830261230469,264.997802734375,266.4991760253906,265.937255859375,288.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396636962890625,-0.0,-9.125351141392457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01629638671875,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.000500044261571,289.6796569824219,294.1499938964844,265.8830261230469,264.997802734375,266.4991760253906,265.937255859375,288.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396636962890625,-0.0,-9.125351141392457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0004999702796339,289.6742248535156,294.1499938964844,265.8653564453125,264.9828186035156,266.4931945800781,265.920654296875,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.402620315551758,-0.0,-9.122651789539304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,0.0004998994991183,289.6687927246094,294.1499938964844,265.8473205566406,264.9676818847656,266.4870910644531,265.9037170410156,288.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.40890121459961,-0.0,-9.120067545609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0004997699870727,289.6579284667969,294.1499938964844,265.8101501464844,264.9367370605469,266.474609375,265.8689270019531,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.422441482543945,-0.0,-9.115343146959277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0004997699870727,289.6579284667969,294.1499938964844,265.8101501464844,264.9367370605469,266.474609375,265.8689270019531,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.422441482543945,-0.0,-9.115343146959277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0004996661446057,289.64703369140625,294.1499938964844,265.7714538574219,264.9049072265625,266.46160888671875,265.8326721191406,288.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.43779182434082,-0.0,-9.111554533092205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0004996661446057,289.64703369140625,294.1499938964844,265.7714538574219,264.9049072265625,266.46160888671875,265.8326721191406,288.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.43779182434082,-0.0,-9.111554533092205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0004995912895537,289.6361389160156,294.1499938964844,265.7312316894531,264.8721008300781,266.4481506347656,265.79510498046875,288.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45494842529297,-0.0,-9.108823917358677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0004995912895537,289.6361389160156,294.1499938964844,265.7312316894531,264.8721008300781,266.4481506347656,265.79510498046875,288.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45494842529297,-0.0,-9.108823917358677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162536621094,0.0,0.0,0.0004995543276891,289.625244140625,294.1499938964844,265.689453125,264.83819580078125,266.4341125488281,265.7558288574219,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47455406188965,-0.0,-9.107474596703469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162536621094,0.0,0.0,0.0004995543276891,289.625244140625,294.1499938964844,265.689453125,264.83819580078125,266.4341125488281,265.7558288574219,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47455406188965,-0.0,-9.107474596703469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.0004995470517314,289.6197814941406,294.1499938964844,265.66796875,264.8208312988281,266.42694091796875,265.7357177734375,288.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.48506736755371,-0.0,-9.107210274805769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0001053115483955,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060607910156,0.0,0.0,0.0004995524650439,289.61431884765625,294.1499938964844,265.6460876464844,264.8031921386719,266.4195861816406,265.7151184082031,288.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.496301651000977,-0.0,-9.107407095143573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,0.0004995894851163,289.6033935546875,294.1499938964844,265.60113525390625,264.7669372558594,266.4045104980469,265.6729431152344,288.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35392967948178e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.520267486572266,-0.0,-9.108754994713308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
