time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,0.0004995894851163,289.6033935546875,294.1499938964844,265.60113525390625,264.7669372558594,266.4045104980469,265.6729431152344,288.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35392967948178e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.520267486572266,-0.0,-9.108754994713308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,0.0004996645147912,289.5924377441406,294.1499938964844,265.5545654296875,264.7293701171875,266.38885498046875,265.6290283203125,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.546871185302734,-0.0,-9.111490584245985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,0.0004996645147912,289.5924377441406,294.1499938964844,265.5545654296875,264.7293701171875,266.38885498046875,265.6290283203125,288.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.546871185302734,-0.0,-9.111490584245985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,0.000499781104736,289.5814819335937,294.1499938964844,265.50634765625,264.6903991699219,266.3725280761719,265.5832824707031,288.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.57614517211914,-0.0,-9.115742471976773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753601074219,0.0,0.0,0.000499781104736,289.5814819335937,294.1499938964844,265.50634765625,264.6903991699219,266.3725280761719,265.5832824707031,288.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.57614517211914,-0.0,-9.115742471976773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0004999311640858,289.5705261230469,294.1499938964844,265.4564819335937,264.64996337890625,266.35565185546875,265.5361022949219,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60743522644043,-0.0,-9.121215782670333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0004999311640858,289.5705261230469,294.1499938964844,265.4564819335937,264.64996337890625,266.35565185546875,265.5361022949219,288.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60743522644043,-0.0,-9.121215782670333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.0005000215605832,289.5650329589844,294.1499938964844,265.430908203125,264.6291809082031,266.3469543457031,265.51177978515625,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.624223709106445,-0.0,-9.124514832592469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0001001198470476,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,7.787099457345903e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,0.0005001192912459,289.5595092773437,294.1499938964844,265.4049072265625,264.60797119140625,266.33807373046875,265.487060546875,288.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.64150619506836,-0.0,-9.128081046583249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0005003445548936,289.54852294921875,294.1499938964844,265.3516540527344,264.5643615722656,266.3197937011719,265.4361877441406,288.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276163769684e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.678050994873047,-0.0,-9.136306289292406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0005003445548936,289.54852294921875,294.1499938964844,265.3516540527344,264.5643615722656,266.3197937011719,265.4361877441406,288.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.37276163769684e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.678050994873047,-0.0,-9.136306289292406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0001055324610206,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,0.000500600435771,289.5375061035156,294.1499938964844,265.2966613769531,264.51904296875,266.3009338378906,265.38385009765625,288.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.71661949157715,-0.0,-9.14565205789586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429260253906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,0.0001055324610206,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,0.000500600435771,289.5375061035156,294.1499938964844,265.2966613769531,264.51904296875,266.3009338378906,265.38385009765625,288.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.71661949157715,-0.0,-9.14565205789586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0005008923471905,289.5264587402344,294.1499938964844,265.2398986816406,264.4718933105469,266.28125,265.3294677734375,288.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864251080519809e-08,0.0010684014996513,-0.0353591665625572,0.0,0.0,0.0,-0.0116859124973416,60.0,-16.75800323486328,-0.0,-9.156322278158768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8308410644531,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030090332031,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0005008923471905,289.5264587402344,294.1499938964844,265.2398986816406,264.4718933105469,266.28125,265.3294677734375,288.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864251080519809e-08,0.0010684014996513,-0.0353591665625572,0.0,0.0,0.0,-0.0116859124973416,60.0,-16.75800323486328,-0.0,-9.156322278158768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0005012161564081,289.5154113769531,294.1499938964844,265.181396484375,264.42291259765625,266.26092529296875,265.2734680175781,288.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.801549911499023,-0.0,-9.168162762307477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0005012161564081,289.5154113769531,294.1499938964844,265.181396484375,264.42291259765625,266.26092529296875,265.2734680175781,288.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.801549911499023,-0.0,-9.168162762307477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.0001056995388353,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.000501392991282,289.5098571777344,294.1499938964844,265.1514892578125,264.3976745605469,266.2504272460937,265.24462890625,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.824438095092773,-0.0,-9.17463225391657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0005015758797526,289.5043334960937,294.1499938964844,265.12109375,264.3719787597656,266.2397766113281,265.2154541015625,288.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.847776412963867,-0.0,-9.18132769811564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0005019736709073,289.49322509765625,294.1499938964844,265.0589904785156,264.3190002441406,266.21783447265625,265.1555480957031,288.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.896562576293945,-0.0,-9.195895955826928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,0.0005019736709073,289.49322509765625,294.1499938964844,265.0589904785156,264.3190002441406,266.21783447265625,265.1555480957031,288.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.896562576293945,-0.0,-9.195895955826928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0005024092970415,289.48211669921875,294.1499938964844,264.9950256347656,264.2639465332031,266.1951904296875,265.093994140625,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.0118734799325466,60.0,-16.947704315185547,-0.0,-9.211862561642192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0005024092970415,289.48211669921875,294.1499938964844,264.9950256347656,264.2639465332031,266.1951904296875,265.093994140625,288.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.0118734799325466,60.0,-16.947704315185547,-0.0,-9.211862561642192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.000502890557982,289.4709777832031,294.1499938964844,264.9292297363281,264.20672607421875,266.1716613769531,265.0303649902344,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362648848020854e-08,0.0010726629989221,-0.0366626977920532,0.0,0.0,0.0,-0.0119329877197742,60.0,-17.001935958862305,-0.0,-9.229518838083096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875366210937,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.000502890557982,289.4709777832031,294.1499938964844,264.9292297363281,264.20672607421875,266.1716613769531,265.0303649902344,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362648848020854e-08,0.0010726629989221,-0.0366626977920532,0.0,0.0,0.0,-0.0119329877197742,60.0,-17.001935958862305,-0.0,-9.229518838083096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001007820974336,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.000106128398329,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,7.83860741648823e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001061284056049,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0005034273490309,289.4598388671875,294.1499938964844,264.8615417480469,264.1472473144531,266.147216796875,264.9646301269531,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738221462816,1.4496528422114352e-08,0.0010738075943663,-0.0370128229260444,0.0,0.0,0.0,-0.011999356560409,60.0,-17.059436798095703,-0.0,-9.249230714658553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001007820974336,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.000106128398329,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,7.83860741648823e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001061284056049,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611022949219,0.0,0.0,0.0005034273490309,289.4598388671875,294.1499938964844,264.8615417480469,264.1472473144531,266.147216796875,264.9646301269531,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738221462816,1.4496528422114352e-08,0.0010738075943663,-0.0370128229260444,0.0,0.0,0.0,-0.011999356560409,60.0,-17.059436798095703,-0.0,-9.249230714658553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,0.0001008392282528,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0001061885704984,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,7.843051571398973e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0001061885704984,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,0.0005037127411924,289.4542541503906,294.1499938964844,264.8269958496094,264.1166381835937,266.1347045898437,264.9311218261719,288.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567715922453317e-08,0.0010744163300842,-0.0371989905834198,0.0,0.0,0.0,-0.0120346471667289,60.0,-17.08917808532715,-0.0,-9.25972045706658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001009003972285,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,0.0001062529772752,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,7.847808592487127e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001062529845512,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0005040182732045,289.4486389160156,294.1499938964844,264.7919921875,264.08544921875,266.1219482421875,264.8970642089844,288.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082574971,1.4643924295398849e-08,0.0010750679066404,-0.0373982824385166,0.0,0.0,0.0,-0.0120724271982908,60.0,-17.11990737915039,-0.0,-9.270956269347153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,0.0001010332416626,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0001063928721123,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,7.858141179895028e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001063928793882,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0005046818405389,289.4374389648437,294.1499938964844,264.7204895019531,264.0212707519531,266.0958557128906,264.8275756835937,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764979524537,1.4809445225694162e-08,0.0010764831677079,-0.0378311201930046,0.0,0.0,0.0,-0.0121544823050498,60.0,-17.183908462524414,-0.0,-9.295384728602585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,0.0001010332416626,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0001063928721123,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,7.858141179895028e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001063928793882,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399841308594,0.0,0.0,0.0005046818405389,289.4374389648437,294.1499938964844,264.7204895019531,264.0212707519531,266.0958557128906,264.8275756835937,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764979524537,1.4809445225694162e-08,0.0010764831677079,-0.0378311201930046,0.0,0.0,0.0,-0.0121544823050498,60.0,-17.183908462524414,-0.0,-9.295384728602585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001011821877909,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0001065497126546,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,7.869725959608331e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001065497199306,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0005054258508607,289.4262084960937,294.1499938964844,264.64703369140625,263.95465087890625,266.06884765625,264.7559814453125,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995023889241565e-08,0.001078069792129,-0.0383163802325725,0.0,0.0,0.0,-0.0122464802116155,60.0,-17.25216293334961,-0.0,-9.322810967660189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392578125,0.0,0.0,0.0001011821877909,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0001065497126546,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,7.869725959608331e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0001065497199306,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0005054258508607,289.4262084960937,294.1499938964844,264.64703369140625,263.95465087890625,266.06884765625,264.7559814453125,288.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995023889241565e-08,0.001078069792129,-0.0383163802325725,0.0,0.0,0.0,-0.0122464802116155,60.0,-17.25216293334961,-0.0,-9.322810967660189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001013504661386,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001067269258783,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,7.882813952164724e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0001067269258783,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0005062664858996,289.4149780273437,294.1499938964844,264.5716552734375,263.8854675292969,266.0408630371094,264.68212890625,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079877722077,1.5204692616066495e-08,0.0010798624716699,-0.0388646051287651,0.0,0.0,0.0,-0.012350421398878,60.0,-17.32512664794922,-0.0,-9.353846053272721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001013504661386,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71240234375,0.0,0.0,0.0001067269258783,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,7.882813952164724e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0001067269258783,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0005062664858996,289.4149780273437,294.1499938964844,264.5716552734375,263.8854675292969,266.0408630371094,264.68212890625,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079877722077,1.5204692616066495e-08,0.0010798624716699,-0.0388646051287651,0.0,0.0,0.0,-0.012350421398878,60.0,-17.32512664794922,-0.0,-9.353846053272721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.0001015419402392,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0001069285499397,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,7.897706382209435e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001069285572157,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0005072228959761,289.4036865234375,294.1499938964844,264.4942626953125,263.813720703125,266.0118103027344,264.6060485839844,288.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819176677614,1.5443262668668467e-08,0.0010819023009389,-0.0394883528351783,0.0,0.0,0.0,-0.0124686900526285,60.0,-17.403366088867188,-0.0,-9.389221844458009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.0001015419402392,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0001069285499397,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,7.897706382209435e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001069285572157,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0005072228959761,289.4036865234375,294.1499938964844,264.4942626953125,263.813720703125,266.0118103027344,264.6060485839844,288.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819176677614,1.5443262668668467e-08,0.0010819023009389,-0.0394883528351783,0.0,0.0,0.0,-0.0124686900526285,60.0,-17.403366088867188,-0.0,-9.389221844458009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001016462338156,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0001070383805199,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,7.905818347353488e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0001070383877959,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0005077438545413,289.39801025390625,294.1499938964844,264.454833984375,263.77685546875,265.9969482421875,264.5672302246094,288.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830288520082,1.5573208500541114e-08,0.0010830133687704,-0.0398280844092369,0.0,0.0,0.0,-0.012533108703792,60.0,-17.44439125061035,-0.0,-9.40851876407578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,0.0001017583199427,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0001071564111043,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,7.914536399766803e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0001071564183803,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0005083038122393,289.3923645019531,294.1499938964844,264.4148864746094,263.73931884765625,265.9818115234375,264.52783203125,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842231567949,1.571286922796844e-08,0.0010842074407264,-0.0401931963860988,0.0,0.0,0.0,-0.0126023441553115,60.0,-17.48705291748047,-0.0,-9.429280112271956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
