time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.0001020048512145,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.000107416024548,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,7.93371073086746e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.0001074160318239,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0005095352535136,289.3810119628906,294.1499938964844,264.3334655761719,263.66217041015625,265.9508361816406,264.447509765625,288.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868497192859,1.6020043958064892e-08,0.0010868337703868,-0.040996178984642,0.0,0.0,0.0,-0.0127546219155192,60.0,-17.576894760131836,-0.0,-9.47502343251472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.0001020048512145,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766052246094,0.0,0.0,0.000107416024548,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,7.93371073086746e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532287597656,0.0,0.0,0.0001074160318239,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0005095352535136,289.3810119628906,294.1499938964844,264.3334655761719,263.66217041015625,265.9508361816406,264.447509765625,288.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868497192859,1.6020043958064892e-08,0.0010868337703868,-0.040996178984642,0.0,0.0,0.0,-0.0127546219155192,60.0,-17.576894760131836,-0.0,-9.47502343251472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,0.0001022865690174,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001077126871678,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,7.955622277222574e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0001077126871678,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0005109424819238,289.36962890625,294.1499938964844,264.25,263.582275390625,265.9187927246094,264.3647766113281,288.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898512555286,1.6371057398600897e-08,0.0010898348409682,-0.041913665831089,0.0,0.0,0.0,-0.0129286330193281,60.0,-17.674243927001953,-0.0,-9.527430933076177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,0.0001022865690174,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001077126871678,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,7.955622277222574e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0001077126871678,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0005109424819238,289.36962890625,294.1499938964844,264.25,263.582275390625,265.9187927246094,264.3647766113281,288.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898512555286,1.6371057398600897e-08,0.0010898348409682,-0.041913665831089,0.0,0.0,0.0,-0.0129286330193281,60.0,-17.674243927001953,-0.0,-9.527430933076177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0001026226673275,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.000108066611574,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.981763337738812e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,0.0001080666188499,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0005126213654875,289.3581848144531,294.1499938964844,264.1632385253906,263.4986877441406,265.8855285644531,264.27911376953125,288.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934320744127,1.6789835299846345e-08,0.0010934153106063,-0.0430081449449062,0.0,0.0,0.0,-0.0131362369284033,60.0,-17.781848907470703,-0.0,-9.590144856019833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0001026226673275,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.000108066611574,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.981763337738812e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,0.0001080666188499,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0005126213654875,289.3581848144531,294.1499938964844,264.1632385253906,263.4986877441406,265.8855285644531,264.27911376953125,288.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934320744127,1.6789835299846345e-08,0.0010934153106063,-0.0430081449449062,0.0,0.0,0.0,-0.0131362369284033,60.0,-17.781848907470703,-0.0,-9.590144856019833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001030320563586,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001084977193386,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,8.013604383450001e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0001084977266145,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,0.0005146663752384,289.3466796875,294.1499938964844,264.0721435546875,263.4107666015625,265.85107421875,264.1896667480469,288.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.729993392984852e-08,0.0010977765778079,-0.0443410761654377,0.0,0.0,0.0,-0.0133891114965081,60.0,-17.903594970703125,-0.0,-9.666811706665612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001030320563586,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001084977193386,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,8.013604383450001e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0001084977266145,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,0.0005146663752384,289.3466796875,294.1499938964844,264.0721435546875,263.4107666015625,265.85107421875,264.1896667480469,288.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.729993392984852e-08,0.0010977765778079,-0.0443410761654377,0.0,0.0,0.0,-0.0133891114965081,60.0,-17.903594970703125,-0.0,-9.666811706665612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,0.0001032617146847,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001087395576178,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,8.031466859392822e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121520996094,0.0,0.0,0.0001087395648937,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,0.0005158135318197,289.3409118652344,294.1499938964844,264.02508544921875,263.36529541015625,265.8334045410156,264.1434936523437,288.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586089029464347e-08,0.0011002230457961,-0.0450887270271778,0.0,0.0,0.0,-0.0135309686884284,60.0,-17.969879150390625,-0.0,-9.709954440495497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0001035137975122,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0001090050136554,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,8.051073382375762e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,0.0001090050209313,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0005170727381482,289.33514404296875,294.1499938964844,263.9770202636719,263.31884765625,265.8153686523437,264.09600830078125,288.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029264423996,1.7900187998520778e-08,0.00110290851444,-0.0459093004465103,0.0,0.0,0.0,-0.013686679303646,60.0,-18.04099464416504,-0.0,-9.757419405787005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0001040717543219,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,0.0001095925690606,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,8.094470103969797e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.0001095925763365,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0005198598955757,289.3235168457031,294.1499938964844,263.878173828125,263.2231750488281,265.7781982421875,263.997802734375,288.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088711908087,1.8595413209254733e-08,0.0011088525643572,-0.0477252304553985,0.0,0.0,0.0,-0.0140313282608985,60.0,-18.195127487182617,-0.0,-9.862890948397762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0001040717543219,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,0.0001095925690606,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,8.094470103969797e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.0001095925763365,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.0005198598955757,289.3235168457031,294.1499938964844,263.878173828125,263.2231750488281,265.7781982421875,263.997802734375,288.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088711908087,1.8595413209254733e-08,0.0011088525643572,-0.0477252304553985,0.0,0.0,0.0,-0.0140313282608985,60.0,-18.195127487182617,-0.0,-9.862890948397762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.000523000548128,289.31182861328125,294.1499938964844,263.7758483886719,263.1240539550781,265.7397155761719,263.8956298828125,287.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884164249226e-08,0.0011155506363138,-0.0497709922492504,0.0,0.0,0.0,-0.0144197028130292,60.0,-18.364336013793945,-0.0,-9.98242128957827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,0.000523000548128,289.31182861328125,294.1499938964844,263.7758483886719,263.1240539550781,265.7397155761719,263.8956298828125,287.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884164249226e-08,0.0011155506363138,-0.0497709922492504,0.0,0.0,0.0,-0.0144197028130292,60.0,-18.364336013793945,-0.0,-9.98242128957827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0005265237996354,289.3000793457031,294.1499938964844,263.6703491210937,263.02178955078125,265.6996765136719,263.7891845703125,287.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.550987243652344,-0.0,-1.0117367565953829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.0005265237996354,289.3000793457031,294.1499938964844,263.6703491210937,263.02178955078125,265.6996765136719,263.7891845703125,287.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.550987243652344,-0.0,-1.0117367565953829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,0.0005304091027937,289.2882080078125,294.1499938964844,263.5619812011719,262.9166564941406,265.657958984375,263.67889404296875,287.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.754045486450195,-0.0,-1.026723310815214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001118164727813,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,0.0005304091027937,289.2882080078125,294.1499938964844,263.5619812011719,262.9166564941406,265.657958984375,263.67889404296875,287.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.754045486450195,-0.0,-1.026723310815214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.000106600113213,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0005324895610101,289.2822265625,294.1499938964844,263.5068359375,262.86309814453125,265.6364440917969,263.6224365234375,287.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.861801147460938,-0.0,-1.034793442045157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.0001070308280759,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0001127086288761,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0005346410907804,289.2762145996094,294.1499938964844,263.4510498046875,262.8089294433594,265.61456298828125,263.5653381347656,287.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.97267341613769,-0.0,-1.043172446202334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0001136680657509,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0005391922313719,289.26416015625,294.1499938964844,263.3378295898437,262.6989440917969,265.5693664550781,263.4488830566406,287.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.206451416015625,-0.0,-1.0610081346840161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0001136680657509,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0005391922313719,289.26416015625,294.1499938964844,263.3378295898437,262.6989440917969,265.5693664550781,263.4488830566406,287.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.206451416015625,-0.0,-1.0610081346840161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0005440262029878,289.251953125,294.1499938964844,263.2226257324219,262.58697509765625,265.5223999023437,263.3301086425781,287.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.453765869140625,-0.0,-1.0801176131280957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415344238281,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0005440262029878,289.251953125,294.1499938964844,263.2226257324219,262.58697509765625,265.5223999023437,263.3301086425781,287.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.453765869140625,-0.0,-1.0801176131280957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,8.549618360120803e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0005490913754329,289.2396545410156,294.1499938964844,263.105712890625,262.4732971191406,265.4736022949219,263.2093505859375,287.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71312141418457,-0.0,-1.1003240274476413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,8.549618360120803e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524841308594,0.0,0.0,0.0005490913754329,289.2396545410156,294.1499938964844,263.105712890625,262.4732971191406,265.4736022949219,263.2093505859375,287.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71312141418457,-0.0,-1.1003240274476413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0005543230799958,289.2272033691406,294.1499938964844,262.9873962402344,262.35821533203125,265.4229431152344,263.0870666503906,287.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98252487182617,-0.0,-1.1213914064001076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0005543230799958,289.2272033691406,294.1499938964844,262.9873962402344,262.35821533203125,265.4229431152344,263.0870666503906,287.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98252487182617,-0.0,-1.1213914064001076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,8.672424883116037e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,0.0005569785134866,289.220947265625,294.1499938964844,262.92779541015625,262.3002624511719,265.3968505859375,263.02545166015625,287.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12032127380371,-0.0,-1.1321607473746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5026550292969,0.0,0.0,8.713905117474496e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832763671875,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,0.0005596425617113,289.2146301269531,294.1499938964844,262.8679504394531,262.2420349121094,265.3702697753906,262.963623046875,287.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.259519577026367,-0.0,-1.1430169877257869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,0.0005649607046507,289.2019348144531,294.1499938964844,262.7476806640625,262.125,265.3157653808594,262.8394775390625,287.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54026985168457,-0.0,-1.1648435815914129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,0.0005649607046507,289.2019348144531,294.1499938964844,262.7476806640625,262.125,265.3157653808594,262.8394775390625,287.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54026985168457,-0.0,-1.1648435815914129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,8.878006337909028e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.0005701818154193,289.1891174316406,294.1499938964844,262.6268920898437,262.0074462890625,265.2593688964844,262.7149353027344,287.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82169532775879,-0.0,-1.1864729287935917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,8.878006337909028e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.0005701818154193,289.1891174316406,294.1499938964844,262.6268920898437,262.0074462890625,265.2593688964844,262.7149353027344,287.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82169532775879,-0.0,-1.1864729287935917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624938964844,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0005752061260864,289.1761779785156,294.1499938964844,262.505859375,261.8896484375,265.2010498046875,262.5903625488281,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09979248046875,-0.0,-1.2074747246515474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624938964844,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0005752061260864,289.1761779785156,294.1499938964844,262.505859375,261.8896484375,265.2010498046875,262.5903625488281,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09979248046875,-0.0,-1.2074747246515474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0001220643607666,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0005790207069367,289.1657409667969,294.1499938964844,262.4090576171875,261.7954406738281,265.1530456542969,262.49090576171875,287.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31722068786621,-0.0,-1.223542795969479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.430908203125,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0005799394566565,289.1631164550781,294.1499938964844,262.3848876953125,261.7718811035156,265.140869140625,262.4660949707031,287.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37065696716309,-0.0,-1.227428754191351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421081542969,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,0.0005821652594022,289.15655517578125,294.1499938964844,262.32452392578125,261.713134765625,265.1100769042969,262.4041748046875,287.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.501962661743164,-0.0,-1.236868456544471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
