time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0001231772184837,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,0.0005842996179126,289.14996337890625,294.1499938964844,262.2642517089844,261.65447998046875,265.0788269042969,262.3424377441406,287.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.630420684814453,-0.0,-1.2459543086151825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,0.0005882309633307,289.1366882324219,294.1499938964844,262.1442565917969,261.53765869140625,265.0152282714844,262.2196044921875,287.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.877161026000977,-0.0,-1.2627768342099446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,0.0005882309633307,289.1366882324219,294.1499938964844,262.1442565917969,261.53765869140625,265.0152282714844,262.2196044921875,287.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.877161026000977,-0.0,-1.2627768342099446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,0.0005917515372857,289.1233215332031,294.1499938964844,262.02520751953125,261.4217834472656,264.949951171875,262.09796142578125,287.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.107898712158203,-0.0,-1.2779374003457633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3904724121094,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,0.0005917515372857,289.1233215332031,294.1499938964844,262.02520751953125,261.4217834472656,264.949951171875,262.09796142578125,287.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.107898712158203,-0.0,-1.2779374003457633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0005949336336925,289.1098937988281,294.1499938964844,261.9073486328125,261.3070983886719,264.8830261230469,261.97772216796875,287.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.324499130249023,-0.0,-1.291717950380189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0005949336336925,289.1098937988281,294.1499938964844,261.9073486328125,261.3070983886719,264.8830261230469,261.97772216796875,287.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.324499130249023,-0.0,-1.291717950380189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0005977055989205,289.09637451171875,294.1499938964844,261.791015625,261.19390869140625,264.8146057128906,261.8591613769531,287.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.52663993835449,-0.0,-1.3037828239248486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0005977055989205,289.09637451171875,294.1499938964844,261.791015625,261.19390869140625,264.8146057128906,261.8591613769531,287.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.52663993835449,-0.0,-1.3037828239248486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0001262630539713,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,0.0005989375058561,289.0895690917969,294.1499938964844,261.7335205078125,261.1379699707031,264.7799072265625,261.800537109375,287.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.83231402167894e-08,0.0012775057693943,-0.0989966168999672,0.0,0.0,0.0,-0.0238110329955816,60.0,-22.621931076049805,-0.0,-1.309162342977288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,0.000120126416732,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3657531738281,0.0,0.0,0.0001264989114133,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.34316631173715e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,0.0001264989114133,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0006000562570989,289.082763671875,294.1499938964844,261.676513671875,261.0824890136719,264.744873046875,261.742431640625,287.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.860228048324643e-08,0.0012798919342458,-0.0997175723314285,0.0,0.0,0.0,-0.0239494089037179,60.0,-22.71282196044922,-0.0,-1.3140576982095808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,0.0001205154840135,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001269086060347,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,0.0001269086205866,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,0.0006019996944814,289.0691223144531,294.1499938964844,261.5640869140625,260.97314453125,264.67388916015625,261.6279296875,287.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.90871761624112e-08,0.0012840370181947,-0.100969597697258,0.0,0.0,0.0,-0.0241897869855165,60.0,-22.882051467895508,-0.0,-1.322583216278872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,0.0001205154840135,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,0.0001269086060347,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,0.0001269086205866,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,0.0006019996944814,289.0691223144531,294.1499938964844,261.5640869140625,260.97314453125,264.67388916015625,261.6279296875,287.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.90871761624112e-08,0.0012840370181947,-0.100969597697258,0.0,0.0,0.0,-0.0241897869855165,60.0,-22.882051467895508,-0.0,-1.322583216278872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0006035921978764,289.0554504394531,294.1499938964844,261.4540710449219,260.8661804199219,264.6018371582031,261.515869140625,287.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951850175857,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.03546142578125,-0.0,-1.329589593979108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,9.398222755407916e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0006035921978764,289.0554504394531,294.1499938964844,261.4540710449219,260.8661804199219,264.6018371582031,261.515869140625,287.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951850175857,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.03546142578125,-0.0,-1.329589593979108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,0.0001210919945151,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0006048795185051,289.0417175292969,294.1499938964844,261.3467102050781,260.7618408203125,264.5287780761719,261.406494140625,287.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17441749572754,-0.0,-1.335266688329284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,0.0001210919945151,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0006048795185051,289.0417175292969,294.1499938964844,261.3467102050781,260.7618408203125,264.5287780761719,261.406494140625,287.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17441749572754,-0.0,-1.335266688329284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0006058913422748,289.0279541015625,294.1499938964844,261.2423400878906,260.66046142578125,264.454833984375,261.3000793457031,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.29988479614257,-0.0,-1.3397374232226866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,0.0001212945571751,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0001277290139114,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0006058913422748,289.0279541015625,294.1499938964844,261.2423400878906,260.66046142578125,264.454833984375,261.3000793457031,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.29988479614257,-0.0,-1.3397374232226866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001213780706166,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022766113281,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0001278169511351,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,0.0006063085165806,289.0210876464844,294.1499938964844,261.1913452148437,260.6109313964844,264.4176025390625,261.2480163574219,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35804557800293,-0.0,-1.3415827027074556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,9.445937030250208e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798767089844,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,0.0006066566566005,289.0141906738281,294.1499938964844,261.1412353515625,260.5622863769531,264.38018798828125,261.1968688964844,287.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678081870079,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.41280174255371,-0.0,-1.343123727792772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.000607184250839,289.0003967285156,294.1499938964844,261.043701171875,260.4676208496094,264.304931640625,261.09698486328125,287.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.513835906982425,-0.0,-1.345460702850687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28082275390625,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.000607184250839,289.0003967285156,294.1499938964844,261.043701171875,260.4676208496094,264.304931640625,261.09698486328125,287.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.513835906982425,-0.0,-1.345460702850687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0006074691191315,288.986572265625,294.1499938964844,260.95001220703125,260.37677001953125,264.2291564941406,261.0012512207031,287.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177703915216e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.60106468200684,-0.0,-1.3467233372921328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666015625,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.251953125,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0006074691191315,288.986572265625,294.1499938964844,260.95001220703125,260.37677001953125,264.2291564941406,261.0012512207031,287.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177703915216e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.60106468200684,-0.0,-1.3467233372921328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,0.0006075823912397,288.9727478027344,294.1499938964844,260.8588562011719,260.2884826660156,264.1529846191406,260.90850830078125,287.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.678354263305664,-0.0,-1.3472252646806737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,0.0006075823912397,288.9727478027344,294.1499938964844,260.8588562011719,260.2884826660156,264.1529846191406,260.90850830078125,287.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.678354263305664,-0.0,-1.3472252646806737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0001216326636495,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.460318688070402e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,0.0006075802957639,288.9588928222656,294.1499938964844,260.768798828125,260.2012939453125,264.07647705078125,260.8177490234375,287.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.047947754770576e-08,0.001295939204283,-0.1045620068907737,0.0,0.0,0.0,-0.0248799957334995,60.0,-23.74765014648437,-0.0,-1.3472154591909202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0001216326636495,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,9.460318688070402e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835327148437,0.0,0.0,0.0006075802957639,288.9588928222656,294.1499938964844,260.768798828125,260.2012939453125,264.07647705078125,260.8177490234375,287.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.047947754770576e-08,0.001295939204283,-0.1045620068907737,0.0,0.0,0.0,-0.0248799957334995,60.0,-23.74765014648437,-0.0,-1.3472154591909202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001216248347191,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310485839844,0.0,0.0,0.0001280768046854,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,9.459709690418094e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21697998046875,0.0,0.0,0.0001280768192373,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768798828125,0.0,0.0,0.0006075411802157,288.95196533203125,294.1499938964844,260.7241516113281,260.1581115722656,264.0381164550781,260.7727966308594,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958962470293,4.046971113780273e-08,0.0012958558509126,-0.1045368239283561,0.0,0.0,0.0,-0.0248751547187566,60.0,-23.780319213867188,-0.0,-1.3470419446548476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001216117743751,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0001280630531255,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,9.458693239139392e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,0.0001280630531255,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,0.0006074759294278,288.945068359375,294.1499938964844,260.6797790527344,260.1152038574219,263.99969482421875,260.7281494140625,287.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957570143043,4.045342549829911e-08,0.0012957166181877,-0.1044948250055313,0.0,0.0,0.0,-0.0248670820146799,60.0,-23.8116455078125,-0.0,-1.346752611652846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,9.45559295359999e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960144042969,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0006072768010199,288.93121337890625,294.1499938964844,260.5918884277344,260.0302429199219,263.92266845703125,260.6396484375,287.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.870820999145508,-0.0,-1.3458695491408434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,9.45559295359999e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960144042969,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0006072768010199,288.93121337890625,294.1499938964844,260.5918884277344,260.0302429199219,263.92266845703125,260.6396484375,287.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.870820999145508,-0.0,-1.3458695491408434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0006069841911084,288.9173583984375,294.1499938964844,260.505126953125,259.9464416503906,263.8454284667969,260.55242919921875,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.92473030090332,-0.0,-1.344572666539534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434936523437,0.0,0.0,0.0006069841911084,288.9173583984375,294.1499938964844,260.505126953125,259.9464416503906,263.8454284667969,260.55242919921875,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070410969231e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.92473030090332,-0.0,-1.344572666539534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,0.0001278815470868,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0006066149217076,288.90350341796875,294.1499938964844,260.41949462890625,259.86376953125,263.76806640625,260.4661865234375,287.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97470664978028,-0.0,-1.3429369971618146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894226074219,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,0.0001278815470868,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130126953125,0.0,0.0,0.0006066149217076,288.90350341796875,294.1499938964844,260.41949462890625,259.86376953125,263.76806640625,260.4661865234375,287.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939203297719,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97470664978028,-0.0,-1.3429369971618146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,9.438276902073994e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,0.0006061646854504,288.8896484375,294.1499938964844,260.3349914550781,259.78228759765625,263.6905517578125,260.3812866210937,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620635762687e-08,0.0012929198564961,-0.1036508679389953,0.0,0.0,0.0,-0.0247048716992139,60.0,-24.01966667175293,-0.0,-1.3409440668965544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16717529296875,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,9.438276902073994e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,0.0006061646854504,288.8896484375,294.1499938964844,260.3349914550781,259.78228759765625,263.6905517578125,260.3812866210937,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620635762687e-08,0.0012929198564961,-0.1036508679389953,0.0,0.0,0.0,-0.0247048716992139,60.0,-24.01966667175293,-0.0,-1.3409440668965544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
