time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8917236328125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.000592385942582,288.6134033203125,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.9489440917969,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42924118041992,-0.0,-1.280671426684421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,9.22052640817128e-05,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,0.0005921798874624,288.60650634765625,294.1499938964844,258.88580322265625,258.3857421875,262.12847900390625,258.92022705078125,287.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43741798400879,-0.0,-1.279780548202325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86260986328125,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,0.000591994728893,288.5995788574219,294.1499938964844,258.8578796386719,258.3586730957031,262.0920104980469,258.89190673828125,287.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.446033477783203,-0.0,-1.2789804770818594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85797119140625,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0005916846566833,288.58575439453125,294.1499938964844,258.8031616210937,258.3056335449219,262.01934814453125,258.8363647460937,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46459007263184,-0.0,-1.277640819807857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85797119140625,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0005916846566833,288.58575439453125,294.1499938964844,258.8031616210937,258.3056335449219,262.01934814453125,258.8363647460937,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46459007263184,-0.0,-1.277640819807857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348999023437,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.050000000745058,0.0005914627690799,288.5718994140625,291.1499938964844,258.75,258.2539978027344,261.9471435546875,258.7823486328125,287.1705017089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.4852294921875,-0.0,-1.276682581874411e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.843994140625,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8348999023437,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.050000000745058,0.0005914627690799,288.5718994140625,291.1499938964844,258.75,258.2539978027344,261.9471435546875,258.7823486328125,287.1705017089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.4852294921875,-0.0,-1.276682581874411e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783142089844,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771850585937,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753234863281,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66998291015625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4678039550781,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.80499267578125,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877106189728,2.386404673870857e-07,0.4350874722003937,-0.1503425389528274,0.0,0.0,0.0,10.181952476501465,60.0,-1313.4771728515625,-0.0,14.446578025817873,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.38848876953125,0.6301214694976807,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.6301214694976807,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.6301214694976807,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883361816406,0.6301214694976807,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.6301214694976807,0.050000000745058,0.225986436009407,286.266845703125,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.74371337890625,1.0,0.1210854426026344,0.3173466026782989,0.3173466026782989,0.9883007407188416,1.0,-0.4820262193679809,0.0571959130465984,0.424830287694931,-0.0985006242990493,0.0,0.0,0.0,12.517287254333496,60.0,-1702.8798828125,-0.0,19.62437057495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89776611328125,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.667724609375,1.0,0.1405766457319259,0.4899661540985107,0.4899661540985107,0.9766014814376832,1.0,-0.4867866337299347,0.1420273780822754,0.3447592556476593,-0.0144012253731489,0.0,0.0,0.0,20.05223274230957,60.0,-1436.026123046875,-0.0,27.27574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89776611328125,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.667724609375,1.0,0.1405766457319259,0.4899661540985107,0.4899661540985107,0.9766014814376832,1.0,-0.4867866337299347,0.1420273780822754,0.3447592556476593,-0.0144012253731489,0.0,0.0,0.0,20.05223274230957,60.0,-1436.026123046875,-0.0,27.27574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7229650180594555e-21,-7.213598168417737e-21,2.490632948409889e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.548591136932373,0.050000000745058,0.0356397740542888,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.548591136932373,0.050000000745058,0.0482533685863018,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.548591136932373,0.050000000745058,0.2288932055234909,284.6007080078125,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.21173095703125,284.82159423828125,1.0,0.1489743888378143,0.5340107679367065,0.5340107679367065,0.9707518815994264,1.0,-0.4882481098175049,0.1631665676832199,0.3250815272331238,0.0065330043435096,0.0,0.0,1.0,23.72172164916992,60.0,1068.6412353515625,-7029.55712890625,30.981613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7997741699219,308.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,3538.07421875,18000.0,0.0,0.0,0.0115024112164974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427563190460205,0.5427589416503906,-2.5892245503200684e-06,0.0,1.167348546005087e-05,0.0,0.0,18.692398071289062,0.0,0.0,0.0,0.3356743156909942,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0009131634724326,-82.86843872070312,286.5240783691406,0.5319679379463196,0.050000000745058,0.0459535494446754,290.4170227050781,297.1499938964844,293.1499938964844,0.0009865029715001,-94.27298736572266,286.6402282714844,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1103210449219,297.1499938964844,293.1499938964844,0.0007659874972887,-54.06520462036133,286.4468994140625,0.5319679379463196,0.050000000745058,0.0357416495680809,290.34527587890625,297.1499938964844,293.1499938964844,0.0009024730534292,-86.24285125732422,286.6612854003906,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2110595703125,297.1499938964844,293.1499938964844,0.0006941811880096,-314.6784362792969,286.4112854003906,0.5319679379463196,0.050000000745058,0.2295474857091903,285.58172607421875,291.1499938964844,258.60223388671875,258.105712890625,280.044677734375,291.2099914550781,286.3118896484375,1.0,0.156536653637886,0.548215389251709,0.548215389251709,0.9766014814376832,1.0,-0.4896438419818878,0.1689517349004745,0.3206920921802521,0.0121537977829575,0.0,0.0,1.0,27.226741790771484,60.0,2548.96875,-7440.19873046875,34.54690170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39520263671875,308.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,8285.431640625,18000.0,0.0,0.0,0.0296973884105682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231915473937988,0.9231985807418824,-7.049224677757593e-06,0.0,3.013907371496316e-05,0.0,0.0,87.59485626220703,0.0,0.0,0.0,0.5228574275970459,4.0,0.0,1.0
367620,290.5361022949219,297.1499938964844,293.1499938964844,0.0017882713582366,-151.94776916503906,290.2216186523437,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019190537277609,-171.70823669433594,290.40802001953125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.14453125,297.1499938964844,293.1499938964844,0.001944173593074,-128.48277282714844,290.4168395996094,0.5093175768852234,0.050000000745058,0.035927377641201,290.3753356933594,297.1499938964844,293.1499938964844,0.0019615683704614,-175.51123046875,290.4670104980469,0.5093175768852234,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014255885034799,-605.0792236328125,289.7268371582031,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7941589355469,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320556640625,288.1489562988281,1.0,0.1693704426288604,0.5666796565055847,0.5666796565055847,0.9883007407188416,1.0,-0.4921883940696716,0.176105797290802,0.316082626581192,0.0190199613571167,0.0,0.0,1.0,33.616432189941406,60.0,2355.931884765625,-7290.265625,41.09904098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2133178710937,306.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,14802.7744140625,18000.0,0.0,0.0,0.0671684443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374701499938965,1.2374827861785889,-1.2646641152969096e-05,0.0,6.816742825321853e-05,0.0,0.0,210.69737243652344,0.0,0.0,0.0,0.6810354590415955,4.0,0.0,1.0
367680,290.5361022949219,297.1499938964844,293.1499938964844,0.0017882713582366,-151.94776916503906,290.2216186523437,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019190537277609,-171.70823669433594,290.40802001953125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.14453125,297.1499938964844,293.1499938964844,0.001944173593074,-128.48277282714844,290.4168395996094,0.5093175768852234,0.050000000745058,0.035927377641201,290.3753356933594,297.1499938964844,293.1499938964844,0.0019615683704614,-175.51123046875,290.4670104980469,0.5093175768852234,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014255885034799,-605.0792236328125,289.7268371582031,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7941589355469,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320556640625,288.1489562988281,1.0,0.1693704426288604,0.5666796565055847,0.5666796565055847,0.9883007407188416,1.0,-0.4921883940696716,0.176105797290802,0.316082626581192,0.0190199613571167,0.0,0.0,1.0,33.616432189941406,60.0,2355.931884765625,-7290.265625,41.09904098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2133178710937,306.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,14802.7744140625,18000.0,0.0,0.0,0.0671684443950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374701499938965,1.2374827861785889,-1.2646641152969096e-05,0.0,6.816742825321853e-05,0.0,0.0,210.69737243652344,0.0,0.0,0.0,0.6810354590415955,4.0,0.0,1.0
367740,290.5650634765625,297.1499938964844,293.1499938964844,0.0022704433649778,-188.5722045898437,291.63330078125,0.5007445812225342,0.050000000745058,0.0463105775415897,290.4680480957031,297.1499938964844,293.1499938964844,0.0024318448267877,-212.6674194335937,291.8606262207031,0.5007445812225342,0.050000000745058,0.048767264932394,290.1693115234375,297.1499938964844,293.1499938964844,0.0025179255753755,-162.6210479736328,291.9625549316406,0.5007445812225342,0.050000000745058,0.0360193364322185,290.3984069824219,297.1499938964844,293.1499938964844,0.0024867618922144,-217.45822143554688,291.93719482421875,0.5007445812225342,0.050000000745058,0.048767264932394,291.2586669921875,297.1499938964844,293.1499938964844,0.0017815151950344,-739.1978149414062,290.9578552246094,0.5007445812225342,0.050000000745058,0.2313309162855148,288.50982666015625,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.2522277832031,288.7870483398437,1.0,0.1753453761339187,0.5731563568115234,0.5731563568115234,0.994831919670105,1.0,-0.493448257446289,0.1785574406385421,0.3148908317089081,0.0213344022631645,0.0,0.0,1.0,36.77995681762695,60.0,1984.4208984375,-7155.04638671875,44.36794662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3457336425781,306.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16376.408203125,18000.0,0.0,0.0,0.0878837928175926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015849590301514,1.3015990257263184,-1.3991065316076856e-05,0.0,8.919087122194469e-05,0.0,0.0,245.17315673828125,0.0,0.0,0.0,0.7132810950279236,4.0,0.0,1.0
367800,290.589111328125,297.1499938964844,293.1499938964844,0.0026269098743796,-214.7627716064453,292.5892639160156,0.4952700734138489,0.050000000745058,0.0463962368667125,290.4868469238281,297.1499938964844,293.1499938964844,0.002812756691128,-242.0692596435547,292.8475952148437,0.4952700734138489,0.050000000745058,0.0488574728369712,290.18994140625,297.1499938964844,293.1499938964844,0.0029450154397636,-187.13233947753903,293.0156555175781,0.4952700734138489,0.050000000745058,0.0360859632492065,290.41802978515625,297.1499938964844,293.1499938964844,0.0028768009506165,-247.54147338867188,292.9361267089844,0.4952700734138489,0.050000000745058,0.0488574728369712,291.2767333984375,297.1499938964844,293.1499938964844,0.0020435194019228,-834.8983764648438,291.7852478027344,0.4952700734138489,0.050000000745058,0.2317588031291961,288.9781799316406,291.1499938964844,258.5142517089844,258.0124816894531,279.37432861328125,291.2698974609375,289.2211608886719,1.0,0.1795393675565719,0.57701575756073,0.57701575756073,1.0,1.0,-0.4943610727787018,0.1800199002027511,0.3143411576747894,0.0226998161524534,0.0,0.0,1.0,39.07195663452149,60.0,1714.8468017578125,-7066.4384765625,46.74656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82940673828125,305.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17060.884765625,19080.0,0.0,0.0,0.1037803068757057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328507423400879,1.328521966934204,-1.4575843124475796e-05,0.0,0.00010532381566,0.0,0.0,260.7038269042969,0.0,0.0,0.0,0.7418140172958374,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033556167036294,-265.6102294921875,294.40185546875,0.4856109619140625,0.050000000745058,0.0465650409460067,290.5308532714844,297.1499938964844,293.1499938964844,0.0035990052856504,-299.4930725097656,294.7255554199219,0.4856109619140625,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329802919179,-235.09678649902344,295.0236511230469,0.4856109619140625,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036822105757892,-306.2085266113281,294.8358459472656,0.4856109619140625,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720451958477,-1019.5641479492188,293.34637451171875,0.4856109619140625,0.050000000745058,0.2326020300388336,289.8573303222656,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482788085937,1.0,0.1875078827142715,0.5826652646064758,0.5826652646064758,1.0,1.0,-0.4961598813533783,0.182361826300621,0.313798040151596,0.0248572304844856,0.0,0.0,1.0,43.5886344909668,48.0,1241.12744140625,-6971.61474609375,51.45921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600952148437,304.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18629.84375,19080.0,0.0,0.0,0.137314885854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882503509521484,1.3882663249969482,-1.5916271877358668e-05,0.0,0.0001393571437802,0.0,0.0,297.48101806640625,0.0,0.0,0.0,0.7585970759391785,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033556167036294,-265.6102294921875,294.40185546875,0.4856109619140625,0.050000000745058,0.0465650409460067,290.5308532714844,297.1499938964844,293.1499938964844,0.0035990052856504,-299.4930725097656,294.7255554199219,0.4856109619140625,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329802919179,-235.09678649902344,295.0236511230469,0.4856109619140625,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036822105757892,-306.2085266113281,294.8358459472656,0.4856109619140625,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720451958477,-1019.5641479492188,293.34637451171875,0.4856109619140625,0.050000000745058,0.2326020300388336,289.8573303222656,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482788085937,1.0,0.1875078827142715,0.5826652646064758,0.5826652646064758,1.0,1.0,-0.4961598813533783,0.182361826300621,0.313798040151596,0.0248572304844856,0.0,0.0,1.0,43.5886344909668,48.0,1241.12744140625,-6971.61474609375,51.45921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600952148437,304.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18629.84375,19080.0,0.0,0.0,0.137314885854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882503509521484,1.3882663249969482,-1.5916271877358668e-05,0.0,0.0001393571437802,0.0,0.0,297.48101806640625,0.0,0.0,0.0,0.7585970759391785,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039953179657459,-306.8958435058594,295.8621520996094,0.4833231270313263,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026721104979,-346.6445007324219,296.2479248046875,0.4833231270313263,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409340575337,-274.6384582519531,296.656005859375,0.4833231270313263,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044035045430064,-354.2278747558594,296.37371826171875,0.4833231270313263,0.050000000745058,0.0490796752274036,291.3611755371094,297.1499938964844,293.1499938964844,0.00302419741638,-1168.5115966796875,294.5982360839844,0.4833231270313263,0.050000000745058,0.2328128516674041,290.5583190917969,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3543395996094,290.71307373046875,1.0,0.1889582574367523,0.5858674645423889,0.5858674645423889,1.0,1.0,-0.4966098964214325,0.183472454547882,0.3131374418735504,0.0259639788419008,0.0,0.0,1.0,44.71841430664063,36.0,931.2721557617188,-6977.802734375,52.64297866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860900878906,304.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18955.384765625,19080.0,0.0,0.0,0.1663366854190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003270864486694,1.4003432989120483,-1.619439535716083e-05,0.0,0.0001688105985522,0.0,0.0,305.3123779296875,0.0,0.0,0.0,0.7646563649177551,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039953179657459,-306.8958435058594,295.8621520996094,0.4833231270313263,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026721104979,-346.6445007324219,296.2479248046875,0.4833231270313263,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409340575337,-274.6384582519531,296.656005859375,0.4833231270313263,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044035045430064,-354.2278747558594,296.37371826171875,0.4833231270313263,0.050000000745058,0.0490796752274036,291.3611755371094,297.1499938964844,293.1499938964844,0.00302419741638,-1168.5115966796875,294.5982360839844,0.4833231270313263,0.050000000745058,0.2328128516674041,290.5583190917969,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3543395996094,290.71307373046875,1.0,0.1889582574367523,0.5858674645423889,0.5858674645423889,1.0,1.0,-0.4966098964214325,0.183472454547882,0.3131374418735504,0.0259639788419008,0.0,0.0,1.0,44.71841430664063,36.0,931.2721557617188,-6977.802734375,52.64297866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860900878906,304.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18955.384765625,19080.0,0.0,0.0,0.1663366854190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003270864486694,1.4003432989120483,-1.619439535716083e-05,0.0,0.0001688105985522,0.0,0.0,305.3123779296875,0.0,0.0,0.0,0.7646563649177551,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925821617245,-324.9139099121094,296.49755859375,0.4845349490642547,0.050000000745058,0.0465848334133625,290.5953369140625,297.1499938964844,293.1499938964844,0.0046336641535162,-367.29632568359375,296.9124450683594,0.4845349490642547,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269812345504,-292.01190185546875,297.3700866699219,0.4845349490642547,0.050000000745058,0.0362326502799987,290.53369140625,297.1499938964844,293.1499938964844,0.004742432385683,-375.1614074707031,297.0436096191406,0.4845349490642547,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032285859342664,-1232.992919921875,295.1405639648437,0.4845349490642547,0.050000000745058,0.2327008843421936,290.8607177734375,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.0033569335937,1.0,0.1877664625644683,0.5869143009185791,0.5869143009185791,1.0,1.0,-0.496371179819107,0.1837011724710464,0.3126699924468994,0.0262498427182436,0.0,0.0,1.0,44.11915969848633,36.0,829.2925415039062,-7018.267578125,52.01449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304382324219,305.0346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,19014.458984375,20160.0,0.0,0.0,0.1788932085037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025074243545532,1.402523636817932,-1.6244865037151612e-05,0.0,0.0001815538707887,0.0,0.0,306.7407531738281,0.0,0.0,0.0,0.7807501554489136,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773568563163,-341.3807678222656,297.0860595703125,0.4870303869247436,0.050000000745058,0.0465391352772712,290.61572265625,297.1499938964844,293.1499938964844,0.0049527948722243,-386.16546630859375,297.52789306640625,0.4870303869247436,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054036253131926,-307.9275817871094,298.0321044921875,0.4870303869247436,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691301003098,-394.2374572753906,297.6629333496094,0.4870303869247436,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034201077651232,-1291.4674072265625,295.64141845703125,0.4870303869247436,0.050000000745058,0.2324726283550262,291.1415100097656,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2762756347656,1.0,0.1854898482561111,0.5877135992050171,0.5877135992050171,1.0,1.0,-0.4958843290805816,0.183771550655365,0.3121127784252167,0.0264091789722442,0.0,0.0,0.9922424554824828,42.89696502685547,25.0,760.588623046875,-7092.07763671875,50.73465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4709167480469,305.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19800.05859375,20160.0,0.0,0.0,0.190101608633995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305787086486816,1.4305955171585083,-1.690546196186915e-05,0.0,0.0001929289574036,0.0,0.0,325.57958984375,0.0,0.0,0.0,0.7814701199531555,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.005115455482155,-370.0995788574219,298.1553649902344,0.4951350390911102,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055613843724131,-419.0295715332031,298.644287109375,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358488164842,-335.7785949707031,299.233642578125,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949718855321,-427.5242614746094,298.7867431640625,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4381103515625,297.1499938964844,293.1499938964844,0.0037695050705224,-1392.177490234375,296.5507202148437,0.4951350390911102,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7887878417969,1.0,0.1785303205251693,0.5888001918792725,0.5888001918792725,1.0,1.0,-0.494385302066803,0.1835824102163314,0.3108028769493103,0.0264639500528574,0.0,0.0,0.8882161378860474,39.13380432128906,25.0,675.0702514648438,-7238.1787109375,46.80943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1806640625,305.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21047.626953125,20160.0,0.0,0.0,0.2083900868892669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788931369781494,1.378909468650818,-1.6305819372064434e-05,0.0,0.0002114894450642,0.0,0.0,299.0478515625,0.0,0.0,0.0,0.7556266784667969,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.005115455482155,-370.0995788574219,298.1553649902344,0.4951350390911102,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055613843724131,-419.0295715332031,298.644287109375,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358488164842,-335.7785949707031,299.233642578125,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949718855321,-427.5242614746094,298.7867431640625,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4381103515625,297.1499938964844,293.1499938964844,0.0037695050705224,-1392.177490234375,296.5507202148437,0.4951350390911102,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7887878417969,1.0,0.1785303205251693,0.5888001918792725,0.5888001918792725,1.0,1.0,-0.494385302066803,0.1835824102163314,0.3108028769493103,0.0264639500528574,0.0,0.0,0.8882161378860474,39.13380432128906,25.0,675.0702514648438,-7238.1787109375,46.80943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1806640625,305.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21047.626953125,20160.0,0.0,0.0,0.2083900868892669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788931369781494,1.378909468650818,-1.6305819372064434e-05,0.0,0.0002114894450642,0.0,0.0,299.0478515625,0.0,0.0,0.0,0.7556266784667969,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336135603487,-395.07037353515625,299.1060485839844,0.5024110078811646,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.0061542280018329,-447.51025390625,299.63433837890625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683228455483,-360.03826904296875,300.30029296875,0.5024110078811646,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063104429282248,-456.5681762695313,299.7862548828125,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904209017753,-1478.4913330078125,297.35791015625,0.5024110078811646,0.050000000745058,0.2312086671590805,292.14178466796875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.252685546875,1.0,0.1731487661600113,0.5895228981971741,0.5895228981971741,1.0,1.0,-0.4931880533695221,0.1833841949701309,0.30980384349823,0.0264625549316406,0.0,0.0,0.7236085534095764,36.1287727355957,25.0,601.2301635742188,-7323.46240234375,43.69153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1141052246094,306.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.3125,19080.0,0.0,0.0,0.2211268693208694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144608974456787,1.1446222066879272,-1.3221260815043934e-05,0.0,0.0002244156494271,0.0,0.0,191.6503753662109,0.0,0.0,0.0,0.6302790641784668,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336135603487,-395.07037353515625,299.1060485839844,0.5024110078811646,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.0061542280018329,-447.51025390625,299.63433837890625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683228455483,-360.03826904296875,300.30029296875,0.5024110078811646,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063104429282248,-456.5681762695313,299.7862548828125,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904209017753,-1478.4913330078125,297.35791015625,0.5024110078811646,0.050000000745058,0.2312086671590805,292.14178466796875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.252685546875,1.0,0.1731487661600113,0.5895228981971741,0.5895228981971741,1.0,1.0,-0.4931880533695221,0.1833841949701309,0.30980384349823,0.0264625549316406,0.0,0.0,0.7236085534095764,36.1287727355957,25.0,601.2301635742188,-7323.46240234375,43.69153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1141052246094,306.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.3125,19080.0,0.0,0.0,0.2211268693208694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144608974456787,1.1446222066879272,-1.3221260815043934e-05,0.0,0.0002244156494271,0.0,0.0,191.6503753662109,0.0,0.0,0.0,0.6302790641784668,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.006163494195789,-419.348876953125,299.9441223144531,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667411640286,-475.0403747558594,300.5069274902344,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.007647116202861,-383.5305786132813,301.2464599609375,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545935839414,-484.9253234863281,300.6723327636719,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030398130416,-1561.7559814453125,298.05780029296875,0.5086190104484558,0.050000000745058,0.230784997344017,292.5296630859375,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.5999755859375,1.0,0.1688499301671981,0.590046763420105,0.590046763420105,0.9995614290237428,1.0,-0.4922842681407928,0.1832306534051895,0.3090535998344421,0.0264652296900749,0.0,0.0,0.5121190547943115,33.860260009765625,25.0,398.9220581054688,-7024.390625,41.3475456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22900390625,306.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,23691.076171875,19080.0,0.0,0.0,0.2279562801122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557451486587524,0.6557531356811523,-7.968907993927132e-06,0.0,0.0002313466393388,0.0,0.0,57.610008239746094,0.0,0.0,0.0,0.4411759972572326,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.006163494195789,-419.348876953125,299.9441223144531,0.5086190104484558,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667411640286,-475.0403747558594,300.5069274902344,0.5086190104484558,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.007647116202861,-383.5305786132813,301.2464599609375,0.5086190104484558,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545935839414,-484.9253234863281,300.6723327636719,0.5086190104484558,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030398130416,-1561.7559814453125,298.05780029296875,0.5086190104484558,0.050000000745058,0.230784997344017,292.5296630859375,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.5999755859375,1.0,0.1688499301671981,0.590046763420105,0.590046763420105,0.9995614290237428,1.0,-0.4922842681407928,0.1832306534051895,0.3090535998344421,0.0264652296900749,0.0,0.0,0.5121190547943115,33.860260009765625,25.0,398.9220581054688,-7024.390625,41.3475456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22900390625,306.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,23691.076171875,19080.0,0.0,0.0,0.2279562801122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557451486587524,0.6557531356811523,-7.968907993927132e-06,0.0,0.0002313466393388,0.0,0.0,57.610008239746094,0.0,0.0,0.0,0.4411759972572326,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.006812397390604,-452.0434875488281,300.6405944824219,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294291600584,-512.0913696289062,301.2458801269531,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408434435725,-414.66064453125,302.0695495605469,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635482884943,-523.1220092773438,301.4300537109375,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680013813078,-1675.4041748046875,298.58355712890625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6494445800781,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142272949219,1.0,0.1654093265533447,0.5904490351676941,0.5904490351676941,0.9991227984428406,1.0,-0.4915786981582641,0.183108389377594,0.3084703087806701,0.0264691021293401,0.0,0.0,0.2997012138366699,32.08932876586914,25.0,-124.67778778076172,-6025.37353515625,39.52350997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5760192871094,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21434.8515625,19080.0,0.0,0.0,0.2275648117065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834157049655914,0.2834210991859436,-5.393059836933389e-06,0.0,0.0002309493575012,0.0,0.0,14.68174934387207,0.0,0.0,0.0,0.3218647241592407,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.006812397390604,-452.0434875488281,300.6405944824219,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294291600584,-512.0913696289062,301.2458801269531,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408434435725,-414.66064453125,302.0695495605469,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635482884943,-523.1220092773438,301.4300537109375,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680013813078,-1675.4041748046875,298.58355712890625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6494445800781,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142272949219,1.0,0.1654093265533447,0.5904490351676941,0.5904490351676941,0.9991227984428406,1.0,-0.4915786981582641,0.183108389377594,0.3084703087806701,0.0264691021293401,0.0,0.0,0.2997012138366699,32.08932876586914,25.0,-124.67778778076172,-6025.37353515625,39.52350997924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5760192871094,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21434.8515625,19080.0,0.0,0.0,0.2275648117065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834157049655914,0.2834210991859436,-5.393059836933389e-06,0.0,0.0002309493575012,0.0,0.0,14.68174934387207,0.0,0.0,0.0,0.3218647241592407,4.0,0.0,1.0
