time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072428123094141,-475.8208923339844,300.9296569824219,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080436542630195,-539.0430297851562,301.5654296875,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093257222324609,-437.0473327636719,302.4433898925781,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083112744614481,-550.825439453125,301.76177978515625,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018229521811,-1759.558349609375,298.75555419921875,0.5164227485656738,0.050000000745058,0.2303164154291153,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232482910156,1.0,0.1639520674943924,0.5906102061271667,0.5906102061271667,0.998903512954712,1.0,-0.4912846386432647,0.1830556988716125,0.3082289397716522,0.0264700762927532,0.0,0.0,0.2193880975246429,31.351247787475582,25.0,-474.05963134765625,-5428.3798828125,38.76480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35205078125,304.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.1796875,18000.0,0.0,0.0,0.2241866886615753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944433152675628,0.194448247551918,-4.921833806292852e-06,0.0,0.000227520984481,0.0,0.0,8.94190502166748,0.0,0.0,0.0,0.2842572033405304,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.007768471725285,-505.3291931152344,301.19146728515625,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086805913597345,-572.4779663085938,301.8653869628906,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.010193184018135,-464.6929931640625,302.8084411621094,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089925061911344,-585.1443481445312,302.0762023925781,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.00527876149863,-1865.0291748046875,298.8739013671875,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2752990722656,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526428222656,292.1153869628906,1.0,0.1626445949077606,0.5907436609268188,0.5907436609268188,0.998654007911682,1.0,-0.4910232126712799,0.1830065995454788,0.3080166280269623,0.0264691729098558,0.0,0.0,0.1688890308141708,30.695106506347656,25.0,-787.11572265625,-4951.32958984375,38.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1852722167969,304.2846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18793.09765625,18000.0,0.0,0.0,0.2186294645071029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446009874343872,0.1446054577827453,-4.46422473032726e-06,0.0,0.0002218811132479,0.0,0.0,5.962236404418945,0.0,0.0,0.0,0.2811303734779358,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090565476566553,-572.6622924804688,301.7165832519531,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832540869712,-648.686279296875,302.48065185546875,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124806761741638,-527.5,303.5736389160156,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107217691838741,-663.2677001953125,302.7241516113281,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178243391215,-2108.465576171875,299.0657958984375,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956115722656,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43994140625,1.0,0.1604159325361251,0.5909409523010254,0.5909409523010254,0.9981549382209778,1.0,-0.4905828833580017,0.1829167455434799,0.307666152715683,0.0264610443264246,0.0,0.0,0.1546602547168731,29.58993530273437,25.0,-916.5903930664062,-4856.86083984375,36.95784759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96746826171875,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.140625,18000.0,0.0,0.0,0.2011145949363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209076941013336,0.1209119707345962,-4.274683305993676e-06,0.0,0.0002041057450696,0.0,0.0,4.751341819763184,0.0,0.0,0.0,0.2738324105739593,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090565476566553,-572.6622924804688,301.7165832519531,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102832540869712,-648.686279296875,302.48065185546875,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124806761741638,-527.5,303.5736389160156,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107217691838741,-663.2677001953125,302.7241516113281,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178243391215,-2108.465576171875,299.0657958984375,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956115722656,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43994140625,1.0,0.1604159325361251,0.5909409523010254,0.5909409523010254,0.9981549382209778,1.0,-0.4905828833580017,0.1829167455434799,0.307666152715683,0.0264610443264246,0.0,0.0,0.1546602547168731,29.58993530273437,25.0,-916.5903930664062,-4856.86083984375,36.95784759521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96746826171875,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.140625,18000.0,0.0,0.0,0.2011145949363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209076941013336,0.1209119707345962,-4.274683305993676e-06,0.0,0.0002041057450696,0.0,0.0,4.751341819763184,0.0,0.0,0.0,0.2738324105739593,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649048298597,-632.2406005859375,302.3327331542969,0.5271849632263184,0.050000000745058,0.0459969975054264,290.83111572265625,297.1499938964844,293.1499938964844,0.0121136931702494,-716.2189331054688,303.18133544921875,0.5271849632263184,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0185797046869993,-655.59716796875,304.1083374023437,0.5611027479171753,0.0715482160449028,0.0416159182786941,290.77398681640625,297.1499938964844,293.1499938964844,0.0127259828150272,-732.4714965820312,303.4544982910156,0.5271849632263184,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.006545833311975,-2323.852294921875,299.3750305175781,0.5271849632263184,0.050000000745058,0.2297645360231399,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326538085937,1.0,0.1586911082267761,0.5916063189506531,0.5916063189506531,0.9976559281349182,1.0,-0.4971097707748413,0.18529112637043,0.3118186593055725,0.0278759561479091,0.0,0.0,0.1959345489740371,28.45393753051757,28.0,-580.0537719726562,-5344.05078125,36.53407669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5409545898437,306.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3125,18000.0,0.0,0.0,0.1788057833909988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364038735628128,0.1364081352949142,-4.25883899879409e-06,0.0,0.0001814651332097,0.0,0.0,5.359348297119141,0.0,0.0,0.0,0.2753845751285553,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649048298597,-632.2406005859375,302.3327331542969,0.5271849632263184,0.050000000745058,0.0459969975054264,290.83111572265625,297.1499938964844,293.1499938964844,0.0121136931702494,-716.2189331054688,303.18133544921875,0.5271849632263184,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0185797046869993,-655.59716796875,304.1083374023437,0.5611027479171753,0.0715482160449028,0.0416159182786941,290.77398681640625,297.1499938964844,293.1499938964844,0.0127259828150272,-732.4714965820312,303.4544982910156,0.5271849632263184,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.006545833311975,-2323.852294921875,299.3750305175781,0.5271849632263184,0.050000000745058,0.2297645360231399,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326538085937,1.0,0.1586911082267761,0.5916063189506531,0.5916063189506531,0.9976559281349182,1.0,-0.4971097707748413,0.18529112637043,0.3118186593055725,0.0278759561479091,0.0,0.0,0.1959345489740371,28.45393753051757,28.0,-580.0537719726562,-5344.05078125,36.53407669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5409545898437,306.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3125,18000.0,0.0,0.0,0.1788057833909988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364038735628128,0.1364081352949142,-4.25883899879409e-06,0.0,0.0001814651332097,0.0,0.0,5.359348297119141,0.0,0.0,0.0,0.2753845751285553,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.011947738006711,-680.6281127929688,303.0113220214844,0.5354267954826355,0.050000000745058,0.0459237433969974,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354091465473,-771.2301025390625,303.9320678710937,0.5354267954826355,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601828098297119,-1226.45947265625,304.0533447265625,0.7075921893119812,0.1203485950827598,0.0769363641738891,290.7952880859375,297.1499938964844,293.1499938964844,0.0147497337311506,-788.0007934570312,304.1260070800781,0.5390283465385437,0.0574564822018146,0.0491543039679527,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228230372071,-2494.95166015625,299.790283203125,0.5354267954826355,0.050000000745058,0.2293986082077026,290.88214111328125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507995605469,1.0,0.1592854559421539,0.5958523154258728,0.5958523154258728,0.997181236743927,1.0,-0.539734959602356,0.2009307593107223,0.3388041853904724,0.0378034561872482,0.0,0.0,0.2487484216690063,26.86669540405273,25.0,-267.3906555175781,-6138.48681640625,39.54552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4691162109375,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.353515625,18000.0,0.0,0.0,0.1578478366136551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658053994178772,0.165809690952301,-4.297141003917204e-06,0.0,0.0001601955009391,0.0,0.0,6.624150276184082,0.0,0.0,0.0,0.2800882756710052,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.011947738006711,-680.6281127929688,303.0113220214844,0.5354267954826355,0.050000000745058,0.0459237433969974,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354091465473,-771.2301025390625,303.9320678710937,0.5354267954826355,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601828098297119,-1226.45947265625,304.0533447265625,0.7075921893119812,0.1203485950827598,0.0769363641738891,290.7952880859375,297.1499938964844,293.1499938964844,0.0147497337311506,-788.0007934570312,304.1260070800781,0.5390283465385437,0.0574564822018146,0.0491543039679527,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228230372071,-2494.95166015625,299.790283203125,0.5354267954826355,0.050000000745058,0.2293986082077026,290.88214111328125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507995605469,1.0,0.1592854559421539,0.5958523154258728,0.5958523154258728,0.997181236743927,1.0,-0.539734959602356,0.2009307593107223,0.3388041853904724,0.0378034561872482,0.0,0.0,0.2487484216690063,26.86669540405273,25.0,-267.3906555175781,-6138.48681640625,39.54552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4691162109375,307.5598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17878.353515625,18000.0,0.0,0.0,0.1578478366136551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658053994178772,0.165809690952301,-4.297141003917204e-06,0.0,0.0001601955009391,0.0,0.0,6.624150276184082,0.0,0.0,0.0,0.2800882756710052,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135245015844702,-720.791015625,303.700439453125,0.5644461512565613,0.050000000745058,0.0457184761762619,290.887939453125,297.1499938964844,293.1499938964844,0.0317710153758525,-1159.60888671875,304.1028747558594,0.651089608669281,0.0871501415967941,0.0719856321811676,290.7585754394531,297.1499938964844,293.1499938964844,0.0921196490526199,-1683.312744140625,304.0330505371094,0.8180638551712036,0.1585735976696014,0.1049975827336311,290.855224609375,297.1499938964844,293.1499938964844,0.048210859298706,-1446.2652587890625,304.0772399902344,0.7038824558258057,0.1051240339875221,0.0899361073970794,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370113529264,-2629.7041015625,300.22869873046875,0.5644461512565613,0.050000000745058,0.2283732593059539,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604050993919372,0.6031527519226074,0.6031527519226074,0.9967066049575806,1.0,-0.6492111682891846,0.2413623481988906,0.4078488349914551,0.0628435760736465,0.0,0.0,0.3046436905860901,22.38414764404297,28.0,-151.98178100585938,-7295.08642578125,47.38624954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178283691406,308.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7578125,18000.0,0.0,0.0,0.1425172686576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044990807771682,0.204503446817398,-4.365863787825219e-06,0.0,0.0001446369133191,0.0,0.0,8.403526306152344,0.0,0.0,0.0,0.2870954573154449,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135245015844702,-720.791015625,303.700439453125,0.5644461512565613,0.050000000745058,0.0457184761762619,290.887939453125,297.1499938964844,293.1499938964844,0.0317710153758525,-1159.60888671875,304.1028747558594,0.651089608669281,0.0871501415967941,0.0719856321811676,290.7585754394531,297.1499938964844,293.1499938964844,0.0921196490526199,-1683.312744140625,304.0330505371094,0.8180638551712036,0.1585735976696014,0.1049975827336311,290.855224609375,297.1499938964844,293.1499938964844,0.048210859298706,-1446.2652587890625,304.0772399902344,0.7038824558258057,0.1051240339875221,0.0899361073970794,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370113529264,-2629.7041015625,300.22869873046875,0.5644461512565613,0.050000000745058,0.2283732593059539,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604050993919372,0.6031527519226074,0.6031527519226074,0.9967066049575806,1.0,-0.6492111682891846,0.2413623481988906,0.4078488349914551,0.0628435760736465,0.0,0.0,0.3046436905860901,22.38414764404297,28.0,-151.98178100585938,-7295.08642578125,47.38624954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178283691406,308.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7578125,18000.0,0.0,0.0,0.1425172686576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044990807771682,0.204503446817398,-4.365863787825219e-06,0.0,0.0001446369133191,0.0,0.0,8.403526306152344,0.0,0.0,0.0,0.2870954573154449,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144662782549858,-742.5372314453125,304.0398864746094,0.5830317139625549,0.050000000745058,0.0456150770187377,290.93096923828125,297.1499938964844,293.1499938964844,0.051190722733736,-1499.6336669921875,304.0763244628906,0.7301057577133179,0.1073693856596946,0.0926631689071655,290.8291320800781,297.1499938964844,293.1499938964844,0.1060571521520614,-1886.669677734375,304.02899169921875,0.8693492412567139,0.1750120967626571,0.116963192820549,290.9070129394531,297.1499938964844,293.1499938964844,0.0655720382928848,-1761.9368896484375,304.0590515136719,0.769039511680603,0.1240288913249969,0.1089983358979225,291.66229248046875,297.1499938964844,293.1499938964844,0.0079019106924533,-2699.47705078125,300.4248962402344,0.5830317139625549,0.050000000745058,0.2278567552566528,290.7034606933594,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6709289550781,1.0,0.1624004393815994,0.6060361266136169,0.6060361266136169,0.996469259262085,1.0,-0.7105215191841125,0.2643930912017822,0.4461284279823303,0.0770053789019584,0.0,0.0,0.3422411680221557,20.22219467163086,28.0,-179.76211547851562,-7950.60302734375,52.74115753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3890991210937,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.71484375,18000.0,0.0,0.0,0.1380668878555297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313810884952545,0.2313854992389679,-4.414666364027653e-06,0.0,0.0001401203335262,0.0,0.0,9.709023475646973,0.0,0.0,0.0,0.2923836708068847,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.018201882019639,-840.6314086914062,304.13018798828125,0.6284003853797913,0.0666090250015258,0.051445260643959,290.9845886230469,297.1499938964844,293.1499938964844,0.0673352554440498,-1795.9349365234375,304.0605163574219,0.7968080043792725,0.12495619058609,0.1104154512286186,290.9013061523437,297.1499938964844,293.1499938964844,0.1193925589323043,-2076.1884765625,304.0267944335937,0.92691308259964,0.1902440041303634,0.1279519647359848,290.9643249511719,297.1499938964844,293.1499938964844,0.0803161337971687,-2046.7642822265625,304.04888916015625,0.8315436840057373,0.1411916613578796,0.1259388178586959,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656454131007,-2766.619384765625,300.6093139648437,0.603152871131897,0.050000000745058,0.2273765653371811,290.6170959472656,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972595214844,1.0,0.1651784628629684,0.6079491376876831,0.6079491376876831,0.996696949005127,1.0,-0.7717580795288086,0.2876323461532593,0.4841257333755493,0.0908145159482956,0.0,0.0,0.3865669369697571,18.27977561950684,31.0,-150.52122497558594,-8699.583984375,58.96337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97125244140625,308.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17625.986328125,18000.0,0.0,0.0,0.1361550837755203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699286639690399,0.2699331641197204,-4.491083927860018e-06,0.0,0.000138180097565,0.0,0.0,11.702970504760742,0.0,0.0,0.0,0.3005450069904327,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482290759682655,-1375.6654052734375,304.0871887207031,0.7775102257728577,0.1005812436342239,0.0840208232402801,291.1047058105469,297.1499938964844,293.1499938964844,0.0928031727671623,-2294.006103515625,304.0483703613281,0.9061681032180786,0.1554847955703735,0.1404896676540374,291.0257263183594,297.1499938964844,293.1499938964844,0.1128031387925148,-1972.684326171875,304.08251953125,0.957685887813568,0.2217818051576614,0.1201096326112747,291.08355712890625,297.1499938964844,293.1499938964844,0.1057806387543678,-2549.59130859375,304.0404357910156,0.9437155723571776,0.1723984330892563,0.156233325600624,291.7372131347656,297.1499938964844,293.1499938964844,0.0086436783894896,-2875.087890625,300.97027587890625,0.6332868337631226,0.050000000745058,0.2267536669969558,290.5430908203125,291.1499938964844,258.1391296386719,257.5462341308594,279.1778259277344,291.7323608398437,290.5469665527344,1.0,0.1727209538221359,0.609581708908081,0.609581708908081,0.9971523880958556,1.0,-0.8731615543365479,0.3267386257648468,0.5464228987693787,0.1128803566098213,0.0,0.0,0.4737198054790497,16.04578971862793,34.0,-29.9160385131836,-10070.1318359375,72.52759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326599121094,308.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.79296875,18000.0,0.0,0.0,0.1407516002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716476857662201,0.3716524839401245,-4.782234100275673e-06,0.0,0.0001428449759259,0.0,0.0,17.974946975708008,0.0,0.0,0.0,0.3266463577747345,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482290759682655,-1375.6654052734375,304.0871887207031,0.7775102257728577,0.1005812436342239,0.0840208232402801,291.1047058105469,297.1499938964844,293.1499938964844,0.0928031727671623,-2294.006103515625,304.0483703613281,0.9061681032180786,0.1554847955703735,0.1404896676540374,291.0257263183594,297.1499938964844,293.1499938964844,0.1128031387925148,-1972.684326171875,304.08251953125,0.957685887813568,0.2217818051576614,0.1201096326112747,291.08355712890625,297.1499938964844,293.1499938964844,0.1057806387543678,-2549.59130859375,304.0404357910156,0.9437155723571776,0.1723984330892563,0.156233325600624,291.7372131347656,297.1499938964844,293.1499938964844,0.0086436783894896,-2875.087890625,300.97027587890625,0.6332868337631226,0.050000000745058,0.2267536669969558,290.5430908203125,291.1499938964844,258.1391296386719,257.5462341308594,279.1778259277344,291.7323608398437,290.5469665527344,1.0,0.1727209538221359,0.609581708908081,0.609581708908081,0.9971523880958556,1.0,-0.8731615543365479,0.3267386257648468,0.5464228987693787,0.1128803566098213,0.0,0.0,0.4737198054790497,16.04578971862793,34.0,-29.9160385131836,-10070.1318359375,72.52759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326599121094,308.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.79296875,18000.0,0.0,0.0,0.1407516002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716476857662201,0.3716524839401245,-4.782234100275673e-06,0.0,0.0001428449759259,0.0,0.0,17.974946975708008,0.0,0.0,0.0,0.3266463577747345,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.0704047307372093,-1759.47265625,304.0716857910156,0.8481451869010925,0.1259937435388565,0.10804433375597,291.2257080078125,297.1499938964844,293.1499938964844,0.1143777221441268,-2712.77392578125,304.0463562011719,0.9708698391914368,0.1827683895826339,0.1668916046619415,291.0860900878906,297.1499938964844,293.1499938964844,0.1084397286176681,-1913.067138671875,304.10870361328125,0.9541829824447632,0.2633846700191498,0.1171842962503433,291.1923522949219,297.1499938964844,293.1499938964844,0.1098940819501876,-2610.828369140625,304.0739440917969,0.9557445049285888,0.2026049792766571,0.1593813151121139,291.79559326171875,297.1499938964844,293.1499938964844,0.009069237858057,-2954.838623046875,301.3267517089844,0.6361223459243774,0.050000000745058,0.2267015725374221,290.60089111328125,291.1499938964844,258.1287841796875,257.52880859375,279.16241455078125,291.7909545898437,290.60650634765625,1.0,0.1814286857843399,0.6098650693893433,0.6098650693893433,0.9976078271865844,1.0,-0.9359847903251648,0.3515684604644775,0.5844163298606873,0.1255307495594024,0.0,0.0,0.5430945158004761,16.473901748657227,54.0,55.83209228515625,-10898.078125,85.45722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791564941406,307.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17161.029296875,18000.0,0.0,0.0,0.1546279937028885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481783002614975,0.4817882776260376,-5.294309175951639e-06,0.0,0.0001569277519593,0.0,0.0,27.18302345275879,0.0,0.0,0.0,0.3610402643680572,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.0704047307372093,-1759.47265625,304.0716857910156,0.8481451869010925,0.1259937435388565,0.10804433375597,291.2257080078125,297.1499938964844,293.1499938964844,0.1143777221441268,-2712.77392578125,304.0463562011719,0.9708698391914368,0.1827683895826339,0.1668916046619415,291.0860900878906,297.1499938964844,293.1499938964844,0.1084397286176681,-1913.067138671875,304.10870361328125,0.9541829824447632,0.2633846700191498,0.1171842962503433,291.1923522949219,297.1499938964844,293.1499938964844,0.1098940819501876,-2610.828369140625,304.0739440917969,0.9557445049285888,0.2026049792766571,0.1593813151121139,291.79559326171875,297.1499938964844,293.1499938964844,0.009069237858057,-2954.838623046875,301.3267517089844,0.6361223459243774,0.050000000745058,0.2267015725374221,290.60089111328125,291.1499938964844,258.1287841796875,257.52880859375,279.16241455078125,291.7909545898437,290.60650634765625,1.0,0.1814286857843399,0.6098650693893433,0.6098650693893433,0.9976078271865844,1.0,-0.9359847903251648,0.3515684604644775,0.5844163298606873,0.1255307495594024,0.0,0.0,0.5430945158004761,16.473901748657227,54.0,55.83209228515625,-10898.078125,85.45722198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791564941406,307.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17161.029296875,18000.0,0.0,0.0,0.1546279937028885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481783002614975,0.4817882776260376,-5.294309175951639e-06,0.0,0.0001569277519593,0.0,0.0,27.18302345275879,0.0,0.0,0.0,0.3610402643680572,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888493284583091,-2101.138916015625,304.0671691894531,0.8795202970504761,0.1486916095018386,0.1289995312690735,291.3414611816406,297.1499938964844,293.1499938964844,0.1356536298990249,-3110.435791015625,304.04541015625,0.9906784296035768,0.2080463916063308,0.1912731081247329,291.1959533691406,297.1499938964844,293.1499938964844,0.1245285049080848,-2140.619140625,304.09527587890625,0.9694185256958008,0.2935501635074615,0.1312835961580276,291.260498046875,297.1499938964844,293.1499938964844,0.1270250082015991,-2923.667236328125,304.06866455078125,0.9694185256958008,0.238429918885231,0.177747368812561,291.85504150390625,297.1499938964844,293.1499938964844,0.0095362924039363,-3044.9482421875,301.645263671875,0.6229783892631531,0.050000000745058,0.2269492447376251,290.6015319824219,291.1499938964844,258.1206970214844,257.5138854980469,279.1364440917969,291.8506774902344,290.5903625488281,1.0,0.1986189037561416,0.6073647737503052,0.6073647737503052,0.9984403848648072,1.0,-1.0307170152664185,0.3889773488044739,0.6417396068572998,0.1418784111738205,0.0,0.0,0.6145308613777161,18.89506721496582,74.0,-36.45051956176758,-11743.9853515625,111.79047393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,306.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,16900.57421875,18000.0,0.0,0.0,0.1750772148370742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024723052978516,0.6024783253669739,-6.026206392562017e-06,0.0,0.0001776811259333,0.0,0.0,40.85347366333008,0.0,0.0,0.0,0.4039980173110962,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888493284583091,-2101.138916015625,304.0671691894531,0.8795202970504761,0.1486916095018386,0.1289995312690735,291.3414611816406,297.1499938964844,293.1499938964844,0.1356536298990249,-3110.435791015625,304.04541015625,0.9906784296035768,0.2080463916063308,0.1912731081247329,291.1959533691406,297.1499938964844,293.1499938964844,0.1245285049080848,-2140.619140625,304.09527587890625,0.9694185256958008,0.2935501635074615,0.1312835961580276,291.260498046875,297.1499938964844,293.1499938964844,0.1270250082015991,-2923.667236328125,304.06866455078125,0.9694185256958008,0.238429918885231,0.177747368812561,291.85504150390625,297.1499938964844,293.1499938964844,0.0095362924039363,-3044.9482421875,301.645263671875,0.6229783892631531,0.050000000745058,0.2269492447376251,290.6015319824219,291.1499938964844,258.1206970214844,257.5138854980469,279.1364440917969,291.8506774902344,290.5903625488281,1.0,0.1986189037561416,0.6073647737503052,0.6073647737503052,0.9984403848648072,1.0,-1.0307170152664185,0.3889773488044739,0.6417396068572998,0.1418784111738205,0.0,0.0,0.6145308613777161,18.89506721496582,74.0,-36.45051956176758,-11743.9853515625,111.79047393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,306.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,16900.57421875,18000.0,0.0,0.0,0.1750772148370742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024723052978516,0.6024783253669739,-6.026206392562017e-06,0.0,0.0001776811259333,0.0,0.0,40.85347366333008,0.0,0.0,0.0,0.4039980173110962,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1070028021931648,-2441.760986328125,304.0645446777344,0.8822380304336548,0.1694095432758331,0.1481675207614898,291.451171875,297.1499938964844,293.1499938964844,0.158294603228569,-3521.891845703125,304.0425109863281,0.9861305356025696,0.231616199016571,0.2140566408634185,291.3880920410156,297.1499938964844,293.1499938964844,0.1611139774322509,-2636.77783203125,304.0523681640625,0.9896308779716492,0.304272323846817,0.1601640433073043,291.3592834472656,297.1499938964844,293.1499938964844,0.160738006234169,-3566.37060546875,304.03839111328125,0.9896308779716492,0.266354888677597,0.2168491631746292,291.9192810058594,297.1499938964844,293.1499938964844,0.0101024331524968,-3165.2548828125,301.9024658203125,0.5959872007369995,0.050000000745058,0.2275294810533523,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.4241638183594,1.0,0.2232926487922668,0.6014697551727295,0.6014697551727295,0.9992730021476746,1.0,-1.160176157951355,0.4402043521404266,0.7199717164039612,0.1606789082288742,0.0,0.0,0.7177490592002869,23.588106155395508,94.0,-192.18487548828125,-12884.43359375,159.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7135009765625,305.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,16128.630859375,18000.0,0.0,0.0,0.2017846703529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802349925041199,0.7802423238754272,-7.344212008320028e-06,0.0,0.0002047857851721,0.0,0.0,69.19580078125,0.0,0.0,0.0,0.4750987887382507,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1070028021931648,-2441.760986328125,304.0645446777344,0.8822380304336548,0.1694095432758331,0.1481675207614898,291.451171875,297.1499938964844,293.1499938964844,0.158294603228569,-3521.891845703125,304.0425109863281,0.9861305356025696,0.231616199016571,0.2140566408634185,291.3880920410156,297.1499938964844,293.1499938964844,0.1611139774322509,-2636.77783203125,304.0523681640625,0.9896308779716492,0.304272323846817,0.1601640433073043,291.3592834472656,297.1499938964844,293.1499938964844,0.160738006234169,-3566.37060546875,304.03839111328125,0.9896308779716492,0.266354888677597,0.2168491631746292,291.9192810058594,297.1499938964844,293.1499938964844,0.0101024331524968,-3165.2548828125,301.9024658203125,0.5959872007369995,0.050000000745058,0.2275294810533523,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.4241638183594,1.0,0.2232926487922668,0.6014697551727295,0.6014697551727295,0.9992730021476746,1.0,-1.160176157951355,0.4402043521404266,0.7199717164039612,0.1606789082288742,0.0,0.0,0.7177490592002869,23.588106155395508,94.0,-192.18487548828125,-12884.43359375,159.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7135009765625,305.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,16128.630859375,18000.0,0.0,0.0,0.2017846703529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802349925041199,0.7802423238754272,-7.344212008320028e-06,0.0,0.0002047857851721,0.0,0.0,69.19580078125,0.0,0.0,0.0,0.4750987887382507,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161647662520408,-2610.00634765625,304.0634155273437,0.8759785294532776,0.1789943128824234,0.1570924967527389,291.504150390625,297.1499938964844,293.1499938964844,0.1699738502502441,-3729.628173828125,304.0408020019531,0.9774625301361084,0.2427286654710769,0.2248512357473373,291.4879455566406,297.1499938964844,293.1499938964844,0.1851091980934143,-2950.871337890625,304.0264587402344,0.9964436292648317,0.3069768846035003,0.1781090497970581,291.4236755371094,297.1499938964844,293.1499938964844,0.184751883149147,-3991.9365234375,304.0149841308594,0.9964436292648317,0.2764054536819458,0.2411452382802963,291.9541931152344,297.1499938964844,293.1499938964844,0.0104096597060561,-3231.294189453125,302.0113830566406,0.5782684087753296,0.050000000745058,0.2279678732156753,290.3340148925781,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9499206542969,290.3102111816406,1.0,0.2380439043045044,0.5975464582443237,0.5975464582443237,0.999689280986786,1.0,-1.2350672483444214,0.4698626399040222,0.7652045488357544,0.1709806770086288,0.0,0.0,0.7831693291664124,26.92241096496582,94.0,-256.27081298828125,-13524.5673828125,192.4073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9128723144531,305.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,15673.658203125,18000.0,0.0,0.0,0.2174679487943649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895575761795044,0.8955841660499573,-8.415067895839456e-06,0.0,0.0002207023208029,0.0,0.0,94.40656280517578,0.0,0.0,0.0,0.5252097845077515,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254415512084961,-2777.86083984375,304.0622863769531,0.8645115494728088,0.1880850940942764,0.1655921339988708,291.55596923828125,297.1499938964844,293.1499938964844,0.1819498687982559,-3939.799560546875,304.03887939453125,0.9627687335014344,0.2534000873565674,0.2352544069290161,291.5835876464844,297.1499938964844,293.1499938964844,0.2129328548908233,-3305.1015625,303.9982604980469,0.9990000128746032,0.3092490434646606,0.1979619562625885,291.49688720703125,297.1499938964844,293.1499938964844,0.210754245519638,-4436.966796875,303.992431640625,0.997613787651062,0.2839044332504272,0.2656476497650146,291.9903564453125,297.1499938964844,293.1499938964844,0.0107421465218067,-3302.909423828125,302.1091003417969,0.5575475096702576,0.050000000745058,0.2285708487033844,290.201171875,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862060546875,290.1745910644531,1.0,0.2540713846683502,0.5935806632041931,0.5935806632041931,0.9997514486312866,1.0,-1.3121578693389893,0.5003225207328796,0.8118354082107544,0.1822505444288253,0.0,0.0,0.8595976233482361,31.24446678161621,112.0,-318.244384765625,-14140.8203125,232.9058990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13134765625,304.8155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,15318.3544921875,18000.0,0.0,0.0,0.2345447242259979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022093415260315,1.0221033096313477,-9.808018148760311e-06,0.0,0.0002380330697633,0.0,0.0,129.6572723388672,0.0,0.0,0.0,0.5825999975204468,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440886855125427,-3107.548583984375,304.0605163574219,0.8110929727554321,0.2050093114376068,0.1817280501127243,291.6554260253906,297.1499938964844,293.1499938964844,0.2062865048646927,-4357.638671875,304.0354309082031,0.8906129002571106,0.2736182510852813,0.2552846372127533,291.7592468261719,297.1499938964844,293.1499938964844,0.2437358498573303,-3697.031005859375,304.0033264160156,0.9400656819343568,0.3131673634052276,0.2182369828224182,291.6226501464844,297.1499938964844,293.1499938964844,0.2317720800638198,-4785.58935546875,304.00946044921875,0.921756625175476,0.3002099990844726,0.2808646857738495,292.06378173828125,297.1499938964844,293.1499938964844,0.0115626398473978,-3470.39208984375,302.2859191894531,0.4989480078220367,0.050000000745058,0.2314433455467224,289.9274597167969,291.1499938964844,258.1099548339844,257.485107421875,279.1018981933594,292.0599365234375,289.90753173828125,1.0,0.2857535183429718,0.5894836783409119,0.5894836783409119,0.9998757243156432,1.0,-1.3961330652236938,0.5324053764343262,0.8637276887893677,0.1994174867868423,0.0,0.0,1.0,47.9900016784668,130.0,-343.61993408203125,-14704.1533203125,317.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7754211425781,303.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15598.2822265625,18000.0,0.0,0.0,0.2710309028625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562057971954346,1.2562189102172852,-1.3110256077197846e-05,0.0,0.000275061931461,0.0,0.0,221.2986602783203,0.0,0.0,0.0,0.6918378472328186,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440886855125427,-3107.548583984375,304.0605163574219,0.8110929727554321,0.2050093114376068,0.1817280501127243,291.6554260253906,297.1499938964844,293.1499938964844,0.2062865048646927,-4357.638671875,304.0354309082031,0.8906129002571106,0.2736182510852813,0.2552846372127533,291.7592468261719,297.1499938964844,293.1499938964844,0.2437358498573303,-3697.031005859375,304.0033264160156,0.9400656819343568,0.3131673634052276,0.2182369828224182,291.6226501464844,297.1499938964844,293.1499938964844,0.2317720800638198,-4785.58935546875,304.00946044921875,0.921756625175476,0.3002099990844726,0.2808646857738495,292.06378173828125,297.1499938964844,293.1499938964844,0.0115626398473978,-3470.39208984375,302.2859191894531,0.4989480078220367,0.050000000745058,0.2314433455467224,289.9274597167969,291.1499938964844,258.1099548339844,257.485107421875,279.1018981933594,292.0599365234375,289.90753173828125,1.0,0.2857535183429718,0.5894836783409119,0.5894836783409119,0.9998757243156432,1.0,-1.3961330652236938,0.5324053764343262,0.8637276887893677,0.1994174867868423,0.0,0.0,1.0,47.9900016784668,130.0,-343.61993408203125,-14704.1533203125,317.05975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7754211425781,303.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15598.2822265625,18000.0,0.0,0.0,0.2710309028625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562057971954346,1.2562189102172852,-1.3110256077197846e-05,0.0,0.000275061931461,0.0,0.0,221.2986602783203,0.0,0.0,0.0,0.6918378472328186,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627777814865112,-3429.020263671875,304.05914306640625,0.7771007418632507,0.220376580953598,0.1964826136827469,291.7496643066406,297.1499938964844,293.1499938964844,0.2310978919267654,-4772.4423828125,304.0321960449219,0.8517942428588867,0.2923650741577148,0.2739729285240173,291.8670959472656,297.1499938964844,293.1499938964844,0.2663474380970001,-3945.9990234375,304.0148010253906,0.8848512172698975,0.326469212770462,0.2267982810735702,291.7229309082031,297.1499938964844,293.1499938964844,0.2570337951183319,-5195.45263671875,304.013916015625,0.8765013813972473,0.3185469210147857,0.2986329197883606,292.1343078613281,297.1499938964844,293.1499938964844,0.0124716302379965,-3646.2958984375,302.44970703125,0.4613542854785919,0.050000000745058,0.2346981167793274,289.6387939453125,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6114501953125,1.0,0.3168077766895294,0.5867592692375183,0.5867592692375183,1.0,1.0,-1.4768763780593872,0.5656024813652039,0.9112738966941832,0.2119074463844299,0.0,0.0,1.0,66.67464447021484,148.0,-407.6594543457031,-14990.8134765625,412.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9321594238281,303.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17240.353515625,19080.0,0.0,0.0,0.3068330287933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335453748703003,1.3354685306549072,-1.4728801033925263e-05,0.0,0.0003113965212833,0.0,0.0,264.8163452148437,0.0,0.0,0.0,0.7453080415725708,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627777814865112,-3429.020263671875,304.05914306640625,0.7771007418632507,0.220376580953598,0.1964826136827469,291.7496643066406,297.1499938964844,293.1499938964844,0.2310978919267654,-4772.4423828125,304.0321960449219,0.8517942428588867,0.2923650741577148,0.2739729285240173,291.8670959472656,297.1499938964844,293.1499938964844,0.2663474380970001,-3945.9990234375,304.0148010253906,0.8848512172698975,0.326469212770462,0.2267982810735702,291.7229309082031,297.1499938964844,293.1499938964844,0.2570337951183319,-5195.45263671875,304.013916015625,0.8765013813972473,0.3185469210147857,0.2986329197883606,292.1343078613281,297.1499938964844,293.1499938964844,0.0124716302379965,-3646.2958984375,302.44970703125,0.4613542854785919,0.050000000745058,0.2346981167793274,289.6387939453125,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6114501953125,1.0,0.3168077766895294,0.5867592692375183,0.5867592692375183,1.0,1.0,-1.4768763780593872,0.5656024813652039,0.9112738966941832,0.2119074463844299,0.0,0.0,1.0,66.67464447021484,148.0,-407.6594543457031,-14990.8134765625,412.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9321594238281,303.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17240.353515625,19080.0,0.0,0.0,0.3068330287933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335453748703003,1.3354685306549072,-1.4728801033925263e-05,0.0,0.0003113965212833,0.0,0.0,264.8163452148437,0.0,0.0,0.0,0.7453080415725708,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814203262329101,-3741.509765625,304.05841064453125,0.7545519471168518,0.2345607429742813,0.2101634293794632,291.83795166015625,297.1499938964844,293.1499938964844,0.2561320960521698,-5180.27001953125,304.0298156738281,0.8270153999328613,0.3099388182163238,0.2915466725826263,291.95465087890625,297.1499938964844,293.1499938964844,0.289819598197937,-4218.11474609375,304.0206604003906,0.8530442714691162,0.3412045538425445,0.2375418096780777,291.8125,297.1499938964844,293.1499938964844,0.2836337089538574,-5617.35546875,304.01495361328125,0.848613440990448,0.336528480052948,0.3164644241333008,292.2005615234375,297.1499938964844,293.1499938964844,0.0135033708065748,-3830.420166015625,302.6066589355469,0.427362322807312,0.050000000745058,0.2382550090551376,289.3453063964844,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240661621094,1.0,0.3465783596038818,0.5843427777290344,0.5843427777290344,1.0,1.0,-1.552971601486206,0.5963549613952637,0.9566166996955872,0.2269520908594131,0.0,0.0,1.0,87.06407165527344,136.0,-391.8467102050781,-15408.802734375,520.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746765136719,302.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.533203125,19080.0,0.0,0.0,0.3401405811309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901748657226562,1.390190839767456,-1.596043148310855e-05,0.0,0.0003451994562055,0.0,0.0,298.7199401855469,0.0,0.0,0.0,0.7595635652542114,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814203262329101,-3741.509765625,304.05841064453125,0.7545519471168518,0.2345607429742813,0.2101634293794632,291.83795166015625,297.1499938964844,293.1499938964844,0.2561320960521698,-5180.27001953125,304.0298156738281,0.8270153999328613,0.3099388182163238,0.2915466725826263,291.95465087890625,297.1499938964844,293.1499938964844,0.289819598197937,-4218.11474609375,304.0206604003906,0.8530442714691162,0.3412045538425445,0.2375418096780777,291.8125,297.1499938964844,293.1499938964844,0.2836337089538574,-5617.35546875,304.01495361328125,0.848613440990448,0.336528480052948,0.3164644241333008,292.2005615234375,297.1499938964844,293.1499938964844,0.0135033708065748,-3830.420166015625,302.6066589355469,0.427362322807312,0.050000000745058,0.2382550090551376,289.3453063964844,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240661621094,1.0,0.3465783596038818,0.5843427777290344,0.5843427777290344,1.0,1.0,-1.552971601486206,0.5963549613952637,0.9566166996955872,0.2269520908594131,0.0,0.0,1.0,87.06407165527344,136.0,-391.8467102050781,-15408.802734375,520.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746765136719,302.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.533203125,19080.0,0.0,0.0,0.3401405811309814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901748657226562,1.390190839767456,-1.596043148310855e-05,0.0,0.0003451994562055,0.0,0.0,298.7199401855469,0.0,0.0,0.0,0.7595635652542114,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987547427415847,-4024.31884765625,304.06011962890625,0.752120316028595,0.2477323859930038,0.2225618362426757,291.9201965332031,297.1499938964844,293.1499938964844,0.2797228097915649,-5554.13427734375,304.0306701660156,0.8236442804336548,0.3264971077442169,0.3077741265296936,292.033935546875,297.1499938964844,293.1499938964844,0.3121608793735504,-4471.1533203125,304.026611328125,0.8462321758270264,0.355400800704956,0.2478282302618026,291.8951110839844,297.1499938964844,293.1499938964844,0.3089202344417572,-6007.87939453125,304.0179138183594,0.8443490862846375,0.3536601662635803,0.3332014977931976,292.2635192871094,297.1499938964844,293.1499938964844,0.0143797155469655,-3972.31005859375,302.7611083984375,0.4155747592449188,0.050000000745058,0.2401681989431381,289.113037109375,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.099365234375,1.0,0.364405870437622,0.5823935866355896,0.5823935866355896,1.0,1.0,-1.6220823526382446,0.6245704293251038,0.9975119233131408,0.2409123033285141,0.0,0.0,1.0,98.62578582763672,124.0,-317.4276733398437,-15884.755859375,605.4530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092834472656,302.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.64453125,19080.0,0.0,0.0,0.3701393902301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008537530899048,1.4008699655532837,-1.6206577129196376e-05,0.0,0.0003756444202736,0.0,0.0,305.6569519042969,0.0,0.0,0.0,0.7649205923080444,4.0,0.0,1.0
