time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987547427415847,-4024.31884765625,304.06011962890625,0.752120316028595,0.2477323859930038,0.2225618362426757,291.9201965332031,297.1499938964844,293.1499938964844,0.2797228097915649,-5554.13427734375,304.0306701660156,0.8236442804336548,0.3264971077442169,0.3077741265296936,292.033935546875,297.1499938964844,293.1499938964844,0.3121608793735504,-4471.1533203125,304.026611328125,0.8462321758270264,0.355400800704956,0.2478282302618026,291.8951110839844,297.1499938964844,293.1499938964844,0.3089202344417572,-6007.87939453125,304.0179138183594,0.8443490862846375,0.3536601662635803,0.3332014977931976,292.2635192871094,297.1499938964844,293.1499938964844,0.0143797155469655,-3972.31005859375,302.7611083984375,0.4155747592449188,0.050000000745058,0.2401681989431381,289.113037109375,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.099365234375,1.0,0.364405870437622,0.5823935866355896,0.5823935866355896,1.0,1.0,-1.6220823526382446,0.6245704293251038,0.9975119233131408,0.2409123033285141,0.0,0.0,1.0,98.62578582763672,124.0,-317.4276733398437,-15884.755859375,605.4530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092834472656,302.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.64453125,19080.0,0.0,0.0,0.3701393902301788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008537530899048,1.4008699655532837,-1.6206577129196376e-05,0.0,0.0003756444202736,0.0,0.0,305.6569519042969,0.0,0.0,0.0,0.7649205923080444,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066789716482162,-4150.9541015625,304.06207275390625,0.7551962733268738,0.2539744079113006,0.2283370047807693,291.9591369628906,297.1499938964844,293.1499938964844,0.2906080484390259,-5723.03369140625,304.0325927734375,0.8266149163246155,0.3344240486621856,0.3154337108135223,292.07135009765625,297.1499938964844,293.1499938964844,0.3223224282264709,-4583.9990234375,304.03057861328125,0.8479698300361633,0.3621946573257446,0.2526866495609283,291.9341735839844,297.1499938964844,293.1499938964844,0.3205940127372741,-6184.43505859375,304.0207214355469,0.8471881151199341,0.361881822347641,0.3411335945129394,292.2942810058594,297.1499938964844,293.1499938964844,0.0147279407829046,-4023.49560546875,302.8364562988281,0.4134730696678161,0.050000000745058,0.2405676990747451,289.0328063964844,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0230712890625,1.0,0.3702736496925354,0.5815917253494263,0.5815917253494263,1.0,1.0,-1.654049038887024,0.6377382874488831,1.016310691833496,0.2474590092897415,0.0,0.0,1.0,101.40594482421876,124.0,-261.5321655273437,-16163.6748046875,638.1796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.739990234375,302.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19022.076171875,20160.0,0.0,0.0,0.383791834115982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027884006500244,1.402804613113403,-1.62513733812375e-05,0.0,0.0003894999099429,0.0,0.0,306.92510986328125,0.0,0.0,0.0,0.7808911204338074,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138132601976394,-4263.1357421875,304.0650939941406,0.7601792812347412,0.2599851191043854,0.2338477820158004,291.9967956542969,297.1499938964844,293.1499938964844,0.3004726469516754,-5873.60009765625,304.0360107421875,0.8316071629524231,0.3421144187450409,0.3228105008602142,292.1074523925781,297.1499938964844,293.1499938964844,0.3313437104225158,-4682.50830078125,304.0359191894531,0.8519521951675415,0.3687655627727508,0.25734943151474,291.9719543457031,297.1499938964844,293.1499938964844,0.3311554193496704,-6341.53955078125,304.0250549316406,0.8522304892539978,0.3698632717132568,0.3487820327281952,292.3243713378906,297.1499938964844,293.1499938964844,0.0150009021162986,-4058.842529296875,302.9117431640625,0.4128769934177398,0.050000000745058,0.2406835407018661,288.9905090332031,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.9871520996094,1.0,0.3745675086975097,0.5808919668197632,0.5808919668197632,1.0,1.0,-1.6844435930252075,0.6503317356109619,1.0341118574142456,0.2537410855293274,0.0,0.0,1.0,102.65419006347656,112.0,-177.15040588378906,-16534.314453125,665.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9179992675781,303.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,19791.875,20160.0,0.0,0.0,0.396660566329956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308913946151731,1.4309083223342896,-1.6909043552004732e-05,0.0,0.0004025600501336,0.0,0.0,325.7437438964844,0.0,0.0,0.0,0.7817304134368896,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265545576810836,-4460.07177734375,304.0722045898437,0.774823009967804,0.2713644802570343,0.244138017296791,292.0683288574219,297.1499938964844,293.1499938964844,0.3182955384254455,-6140.97705078125,304.0443420410156,0.8464866280555725,0.3568217158317566,0.3367695212364197,292.1759948730469,297.1499938964844,293.1499938964844,0.3472733795642853,-4853.5947265625,304.0473937988281,0.8653501868247986,0.3812712728977203,0.2661150693893432,292.0437927246094,297.1499938964844,293.1499938964844,0.3502049446105957,-6620.0888671875,304.03497314453125,0.8677247166633606,0.3851344287395477,0.3632690906524658,292.38153076171875,297.1499938964844,293.1499938964844,0.0153965335339307,-4101.23388671875,303.0592956542969,0.4151276350021362,0.050000000745058,0.2402459979057312,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795022666454315,0.5797402858734131,0.5797402858734131,1.0,1.0,-1.740953803062439,0.6739277243614197,1.0670260190963743,0.2655534446239471,0.0,0.0,1.0,101.52590942382812,100.0,-61.51412582397461,-17200.705078125,706.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904113769531,303.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199625849723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262086295057,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265545576810836,-4460.07177734375,304.0722045898437,0.774823009967804,0.2713644802570343,0.244138017296791,292.0683288574219,297.1499938964844,293.1499938964844,0.3182955384254455,-6140.97705078125,304.0443420410156,0.8464866280555725,0.3568217158317566,0.3367695212364197,292.1759948730469,297.1499938964844,293.1499938964844,0.3472733795642853,-4853.5947265625,304.0473937988281,0.8653501868247986,0.3812712728977203,0.2661150693893432,292.0437927246094,297.1499938964844,293.1499938964844,0.3502049446105957,-6620.0888671875,304.03497314453125,0.8677247166633606,0.3851344287395477,0.3632690906524658,292.38153076171875,297.1499938964844,293.1499938964844,0.0153965335339307,-4101.23388671875,303.0592956542969,0.4151276350021362,0.050000000745058,0.2402459979057312,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795022666454315,0.5797402858734131,0.5797402858734131,1.0,1.0,-1.740953803062439,0.6739277243614197,1.0670260190963743,0.2655534446239471,0.0,0.0,1.0,101.52590942382812,100.0,-61.51412582397461,-17200.705078125,706.4878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904113769531,303.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199625849723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262086295057,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374282926321029,-4624.58447265625,304.0800170898437,0.7948490977287292,0.2819640338420868,0.2535804510116577,292.1349792480469,297.1499938964844,293.1499938964844,0.3337603509426117,-6368.10595703125,304.0538024902344,0.8674066662788391,0.3707010447978973,0.3497913777828216,292.23980712890625,297.1499938964844,293.1499938964844,0.3606466054916382,-4994.26806640625,304.0592956542969,0.885091245174408,0.393004834651947,0.2742274403572082,292.1108703613281,297.1499938964844,293.1499938964844,0.3666906952857971,-6856.12060546875,304.0458679199219,0.8895702362060547,0.3995532095432281,0.376796007156372,292.4344177246094,297.1499938964844,293.1499938964844,0.0156252589076757,-4113.912109375,303.20166015625,0.4213142991065979,0.050000000745058,0.2391607761383056,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0005798339844,1.0,0.3809117674827575,0.5788545608520508,0.5788545608520508,1.0,1.0,-1.792607665061951,0.6957035660743713,1.096904158592224,0.2764964401721954,0.0,0.0,1.0,96.87786865234376,88.0,27.30885124206543,-17888.869140625,732.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9640197753906,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.44013711810112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466832324396,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374282926321029,-4624.58447265625,304.0800170898437,0.7948490977287292,0.2819640338420868,0.2535804510116577,292.1349792480469,297.1499938964844,293.1499938964844,0.3337603509426117,-6368.10595703125,304.0538024902344,0.8674066662788391,0.3707010447978973,0.3497913777828216,292.23980712890625,297.1499938964844,293.1499938964844,0.3606466054916382,-4994.26806640625,304.0592956542969,0.885091245174408,0.393004834651947,0.2742274403572082,292.1108703613281,297.1499938964844,293.1499938964844,0.3666906952857971,-6856.12060546875,304.0458679199219,0.8895702362060547,0.3995532095432281,0.376796007156372,292.4344177246094,297.1499938964844,293.1499938964844,0.0156252589076757,-4113.912109375,303.20166015625,0.4213142991065979,0.050000000745058,0.2391607761383056,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0005798339844,1.0,0.3809117674827575,0.5788545608520508,0.5788545608520508,1.0,1.0,-1.792607665061951,0.6957035660743713,1.096904158592224,0.2764964401721954,0.0,0.0,1.0,96.87786865234376,88.0,27.30885124206543,-17888.869140625,732.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9640197753906,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.44013711810112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466832324396,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461313307285308,-4752.947265625,304.0888061523437,0.8190143704414368,0.2918398976325989,0.262274295091629,292.1971435546875,297.1499938964844,293.1499938964844,0.3464002907276153,-6549.2880859375,304.0647888183594,0.8945142030715942,0.3838088512420654,0.3619797229766845,292.29913330078125,297.1499938964844,293.1499938964844,0.3710294663906097,-5100.5576171875,304.0722045898437,0.9111695885658264,0.4040319621562958,0.2817682921886444,292.1734619140625,297.1499938964844,293.1499938964844,0.3801075518131256,-7043.56982421875,304.05816650390625,0.9183555841445924,0.4131821691989898,0.3894703686237335,292.482177734375,297.1499938964844,293.1499938964844,0.0156963411718606,-4098.38525390625,303.34246826171875,0.4317668080329895,0.050000000745058,0.2376457452774047,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.10626220703125,1.0,0.3799183964729309,0.5781683921813965,0.5781683921813965,1.0,1.0,-1.840137600898743,0.7159084677696228,1.1242291927337646,0.286672294139862,0.0,0.0,1.0,89.87882232666016,76.0,115.53964233398438,-18665.48046875,747.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535583496094,304.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578063488006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646152374334,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461313307285308,-4752.947265625,304.0888061523437,0.8190143704414368,0.2918398976325989,0.262274295091629,292.1971435546875,297.1499938964844,293.1499938964844,0.3464002907276153,-6549.2880859375,304.0647888183594,0.8945142030715942,0.3838088512420654,0.3619797229766845,292.29913330078125,297.1499938964844,293.1499938964844,0.3710294663906097,-5100.5576171875,304.0722045898437,0.9111695885658264,0.4040319621562958,0.2817682921886444,292.1734619140625,297.1499938964844,293.1499938964844,0.3801075518131256,-7043.56982421875,304.05816650390625,0.9183555841445924,0.4131821691989898,0.3894703686237335,292.482177734375,297.1499938964844,293.1499938964844,0.0156963411718606,-4098.38525390625,303.34246826171875,0.4317668080329895,0.050000000745058,0.2376457452774047,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.10626220703125,1.0,0.3799183964729309,0.5781683921813965,0.5781683921813965,1.0,1.0,-1.840137600898743,0.7159084677696228,1.1242291927337646,0.286672294139862,0.0,0.0,1.0,89.87882232666016,76.0,115.53964233398438,-18665.48046875,747.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535583496094,304.5323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578063488006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646152374334,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.253807932138443,-4864.95556640625,304.09637451171875,0.84675133228302,0.3010515868663788,0.2703021764755249,292.2550048828125,297.1499938964844,293.1499938964844,0.3577853739261627,-6710.95068359375,304.0741577148437,0.9306058287620544,0.3962109982967376,0.3734252154827118,292.3541259765625,297.1499938964844,293.1499938964844,0.38016277551651,-5193.4150390625,304.0828552246094,0.9471647143363952,0.4144329726696014,0.2888143360614776,292.23175048828125,297.1499938964844,293.1499938964844,0.3921848833560943,-7210.85595703125,304.068603515625,0.9562584757804872,0.4260977208614349,0.4013921320438385,292.5246887207031,297.1499938964844,293.1499938964844,0.0157112833112478,-4074.9609375,303.4793701171875,0.4479276537895202,0.050000000745058,0.2358487546443939,289.20880126953125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162780761719,1.0,0.3772696852684021,0.5776428580284119,0.5776428580284119,1.0,1.0,-1.8841407299041748,0.7347588539123535,1.1493818759918213,0.2961772978305816,0.0,0.0,1.0,81.32345581054688,64.0,143.88938903808594,-19340.82421875,753.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731661379337311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802034527529,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.253807932138443,-4864.95556640625,304.09637451171875,0.84675133228302,0.3010515868663788,0.2703021764755249,292.2550048828125,297.1499938964844,293.1499938964844,0.3577853739261627,-6710.95068359375,304.0741577148437,0.9306058287620544,0.3962109982967376,0.3734252154827118,292.3541259765625,297.1499938964844,293.1499938964844,0.38016277551651,-5193.4150390625,304.0828552246094,0.9471647143363952,0.4144329726696014,0.2888143360614776,292.23175048828125,297.1499938964844,293.1499938964844,0.3921848833560943,-7210.85595703125,304.068603515625,0.9562584757804872,0.4260977208614349,0.4013921320438385,292.5246887207031,297.1499938964844,293.1499938964844,0.0157112833112478,-4074.9609375,303.4793701171875,0.4479276537895202,0.050000000745058,0.2358487546443939,289.20880126953125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162780761719,1.0,0.3772696852684021,0.5776428580284119,0.5776428580284119,1.0,1.0,-1.8841407299041748,0.7347588539123535,1.1493818759918213,0.2961772978305816,0.0,0.0,1.0,81.32345581054688,64.0,143.88938903808594,-19340.82421875,753.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731661379337311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802034527529,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572977840900421,-4915.4931640625,304.09979248046875,0.8636199235916138,0.305419385433197,0.2740856409072876,292.28240966796875,297.1499938964844,293.1499938964844,0.3630554676055908,-6785.30712890625,304.078369140625,0.952454686164856,0.402161955833435,0.3788928985595703,292.38006591796875,297.1499938964844,293.1499938964844,0.3843204379081726,-5235.4931640625,304.0874938964844,0.9668959975242616,0.419414609670639,0.2921708524227142,292.2593688964844,297.1499938964844,293.1499938964844,0.3977767825126648,-7287.8671875,304.0732421875,0.9758578538894652,0.4323050081729889,0.4070970714092254,292.5440979003906,297.1499938964844,293.1499938964844,0.0157032925635576,-4061.166748046875,303.5465087890625,0.4588832259178161,0.050000000745058,0.2348764389753341,289.2651672363281,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2726135253906,1.0,0.3754864931106567,0.5774314403533936,0.5774314403533936,1.0,1.0,-1.904963731765747,0.7437281608581543,1.1612355709075928,0.3007043302059173,0.0,0.0,1.0,76.63386535644531,64.0,150.18624877929688,-19663.875,754.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4228210449219,305.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4800575077533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.8125652786693536e-05,0.0,0.0004871973360422,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602328956127167,-4957.16064453125,304.10357666015625,0.8832468390464783,0.3096292018890381,0.2777211666107178,292.3089294433594,297.1499938964844,293.1499938964844,0.3675908148288727,-6848.21826171875,304.0831604003906,0.9745170474052428,0.4079478979110718,0.3841980397701263,292.4051208496094,297.1499938964844,293.1499938964844,0.387731522321701,-5269.20703125,304.0926818847656,0.9861972332000732,0.42425137758255,0.2954218685626983,292.2860412597656,297.1499938964844,293.1499938964844,0.4025776982307434,-7352.8466796875,304.0784606933594,0.9943876266479492,0.4383476376533508,0.4126397371292114,292.5623474121094,297.1499938964844,293.1499938964844,0.0156641267240047,-4041.748046875,303.6134338378906,0.4712315201759338,0.050000000745058,0.2338676303625106,289.3380126953125,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3476257324219,1.0,0.3734608590602875,0.5772521495819092,0.5772521495819092,1.0,1.0,-1.925049066543579,0.7524111270904541,1.172637939453125,0.3050910830497741,0.0,0.0,1.0,71.73770904541016,82.0,178.99307250976562,-20056.751953125,753.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6868896484375,305.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.4866035282611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245529951528e-05,0.0,0.0004938407219015,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662330269813537,-5043.06689453125,304.1090087890625,0.8937731385231018,0.3174944818019867,0.2848998010158539,292.359619140625,297.1499938964844,293.1499938964844,0.3768492639064789,-6977.69677734375,304.0899353027344,0.9850366711616516,0.4189755916595459,0.3947077989578247,292.452880859375,297.1499938964844,293.1499938964844,0.3948172032833099,-5340.46875,304.0998840332031,0.9942755699157716,0.4334346055984497,0.3018891215324402,292.3326721191406,297.1499938964844,293.1499938964844,0.4068371057510376,-7402.533203125,304.0950622558594,0.9990000128746032,0.4507543444633484,0.4185249805450439,292.5960998535156,297.1499938964844,293.1499938964844,0.0158333629369735,-4038.898681640625,303.7423400878906,0.4730510413646698,0.050000000745058,0.2337053418159485,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4743957519531,1.0,0.3788275122642517,0.5770562887191772,0.5770562887191772,1.0,1.0,-1.9610642194747925,0.7681239247322083,1.1929402351379397,0.3130871951580047,0.0,0.0,1.0,71.76436614990234,100.0,173.9779815673828,-20649.04296875,785.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781311035156,305.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.498548686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059635150246,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662330269813537,-5043.06689453125,304.1090087890625,0.8937731385231018,0.3174944818019867,0.2848998010158539,292.359619140625,297.1499938964844,293.1499938964844,0.3768492639064789,-6977.69677734375,304.0899353027344,0.9850366711616516,0.4189755916595459,0.3947077989578247,292.452880859375,297.1499938964844,293.1499938964844,0.3948172032833099,-5340.46875,304.0998840332031,0.9942755699157716,0.4334346055984497,0.3018891215324402,292.3326721191406,297.1499938964844,293.1499938964844,0.4068371057510376,-7402.533203125,304.0950622558594,0.9990000128746032,0.4507543444633484,0.4185249805450439,292.5960998535156,297.1499938964844,293.1499938964844,0.0158333629369735,-4038.898681640625,303.7423400878906,0.4730510413646698,0.050000000745058,0.2337053418159485,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4743957519531,1.0,0.3788275122642517,0.5770562887191772,0.5770562887191772,1.0,1.0,-1.9610642194747925,0.7681239247322083,1.1929402351379397,0.3130871951580047,0.0,0.0,1.0,71.76436614990234,100.0,173.9779815673828,-20649.04296875,785.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781311035156,305.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.498548686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059635150246,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721950709819793,-5128.962890625,304.1126708984375,0.8875181674957275,0.3245323300361633,0.2915314435958862,292.407958984375,297.1499938964844,293.1499938964844,0.3862721025943756,-7110.2822265625,304.0941772460937,0.9797394871711732,0.4291971027851105,0.4046650826931,292.4982604980469,297.1499938964844,293.1499938964844,0.4021787941455841,-5415.57568359375,304.104248046875,0.9881778359413148,0.4418911635875702,0.3080016374588012,292.3801574707031,297.1499938964844,293.1499938964844,0.4235133528709411,-7642.392578125,304.08502197265625,0.9989598989486694,0.4618677496910095,0.4351759254932403,292.62725830078125,297.1499938964844,293.1499938964844,0.0161603707820177,-4060.0634765625,303.8631591796875,0.4635502994060516,0.050000000745058,0.2344995588064193,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657653808594,1.0,0.3901171088218689,0.5764803886413574,0.5764803886413574,1.0,1.0,-2.0092668533325195,0.7889207005500793,1.220346212387085,0.3233802020549774,0.0,0.0,1.0,77.22509765625,118.0,133.63165283203125,-21268.087890625,852.7932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136474609375,306.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091847777366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005167578347027,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721950709819793,-5128.962890625,304.1126708984375,0.8875181674957275,0.3245323300361633,0.2915314435958862,292.407958984375,297.1499938964844,293.1499938964844,0.3862721025943756,-7110.2822265625,304.0941772460937,0.9797394871711732,0.4291971027851105,0.4046650826931,292.4982604980469,297.1499938964844,293.1499938964844,0.4021787941455841,-5415.57568359375,304.104248046875,0.9881778359413148,0.4418911635875702,0.3080016374588012,292.3801574707031,297.1499938964844,293.1499938964844,0.4235133528709411,-7642.392578125,304.08502197265625,0.9989598989486694,0.4618677496910095,0.4351759254932403,292.62725830078125,297.1499938964844,293.1499938964844,0.0161603707820177,-4060.0634765625,303.8631591796875,0.4635502994060516,0.050000000745058,0.2344995588064193,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657653808594,1.0,0.3901171088218689,0.5764803886413574,0.5764803886413574,1.0,1.0,-2.0092668533325195,0.7889207005500793,1.220346212387085,0.3233802020549774,0.0,0.0,1.0,77.22509765625,118.0,133.63165283203125,-21268.087890625,852.7932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136474609375,306.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091847777366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005167578347027,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774824202060699,-5204.41796875,304.11627197265625,0.8670879006385803,0.3308384716510772,0.2977136075496673,292.45379638671875,297.1499938964844,293.1499938964844,0.3949245512485504,-7231.06494140625,304.09832763671875,0.958733856678009,0.438701182603836,0.4141607880592346,292.5411376953125,297.1499938964844,293.1499938964844,0.4088469445705414,-5483.15283203125,304.1083374023437,0.9671730995178224,0.4497110247611999,0.3138312995433807,292.43023681640625,297.1499938964844,293.1499938964844,0.4322088360786438,-7760.306640625,304.0921325683594,0.9810569882392884,0.4712019562721252,0.4446579813957214,292.6564025878906,297.1499938964844,293.1499938964844,0.0166178755462169,-4097.14111328125,303.9764404296875,0.4425773322582245,0.050000000745058,0.2363769263029098,289.6573181152344,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619567871094,1.0,0.4047632217407226,0.5762182474136353,0.5762182474136353,1.0,1.0,-2.048623561859131,0.8060833811759949,1.2425401210784912,0.3321029841899872,0.0,0.0,1.0,88.27719116210938,136.0,128.2301788330078,-21874.185546875,936.8096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,306.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191895961761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269114626571,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774824202060699,-5204.41796875,304.11627197265625,0.8670879006385803,0.3308384716510772,0.2977136075496673,292.45379638671875,297.1499938964844,293.1499938964844,0.3949245512485504,-7231.06494140625,304.09832763671875,0.958733856678009,0.438701182603836,0.4141607880592346,292.5411376953125,297.1499938964844,293.1499938964844,0.4088469445705414,-5483.15283203125,304.1083374023437,0.9671730995178224,0.4497110247611999,0.3138312995433807,292.43023681640625,297.1499938964844,293.1499938964844,0.4322088360786438,-7760.306640625,304.0921325683594,0.9810569882392884,0.4712019562721252,0.4446579813957214,292.6564025878906,297.1499938964844,293.1499938964844,0.0166178755462169,-4097.14111328125,303.9764404296875,0.4425773322582245,0.050000000745058,0.2363769263029098,289.6573181152344,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619567871094,1.0,0.4047632217407226,0.5762182474136353,0.5762182474136353,1.0,1.0,-2.048623561859131,0.8060833811759949,1.2425401210784912,0.3321029841899872,0.0,0.0,1.0,88.27719116210938,136.0,128.2301788330078,-21874.185546875,936.8096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569091796875,306.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191895961761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269114626571,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828338146209717,-5281.400390625,304.1185913085937,0.8452023267745972,0.3363812267780304,0.303325891494751,292.4975891113281,297.1499938964844,293.1499938964844,0.4039052128791809,-7357.16650390625,304.1005554199219,0.931990683078766,0.4474575221538543,0.4230732917785644,292.5819091796875,297.1499938964844,293.1499938964844,0.4159595966339111,-5556.1201171875,304.1103210449219,0.9397782683372498,0.4568672478199005,0.3192872107028961,292.47509765625,297.1499938964844,293.1499938964844,0.4416367411613464,-7889.369140625,304.0956420898437,0.9568665027618408,0.4803388118743896,0.4538322687149048,292.6840209960937,297.1499938964844,293.1499938964844,0.017207333818078,-4152.20068359375,304.08154296875,0.4233259558677673,0.050000000745058,0.2388244718313217,289.7179870605469,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.720947265625,1.0,0.421273410320282,0.5760771632194519,0.5760771632194519,1.0,1.0,-2.086565017700196,0.8227737545967102,1.2637912034988403,0.3405825793743133,0.0,0.0,1.0,102.35669708251952,154.0,91.67151641845705,-22344.1796875,1034.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.5283951163291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.000536253908649,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828338146209717,-5281.400390625,304.1185913085937,0.8452023267745972,0.3363812267780304,0.303325891494751,292.4975891113281,297.1499938964844,293.1499938964844,0.4039052128791809,-7357.16650390625,304.1005554199219,0.931990683078766,0.4474575221538543,0.4230732917785644,292.5819091796875,297.1499938964844,293.1499938964844,0.4159595966339111,-5556.1201171875,304.1103210449219,0.9397782683372498,0.4568672478199005,0.3192872107028961,292.47509765625,297.1499938964844,293.1499938964844,0.4416367411613464,-7889.369140625,304.0956420898437,0.9568665027618408,0.4803388118743896,0.4538322687149048,292.6840209960937,297.1499938964844,293.1499938964844,0.017207333818078,-4152.20068359375,304.08154296875,0.4233259558677673,0.050000000745058,0.2388244718313217,289.7179870605469,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.720947265625,1.0,0.421273410320282,0.5760771632194519,0.5760771632194519,1.0,1.0,-2.086565017700196,0.8227737545967102,1.2637912034988403,0.3405825793743133,0.0,0.0,1.0,102.35669708251952,154.0,91.67151641845705,-22344.1796875,1034.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.5283951163291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.000536253908649,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854441702365875,-5318.98193359375,304.1195373535156,0.8349054455757141,0.3388839066028595,0.3059190511703491,292.51873779296875,297.1499938964844,293.1499938964844,0.4083952307701111,-7420.18310546875,304.10137939453125,0.9185258746147156,0.4515704214572906,0.4273092448711395,292.6015014648437,297.1499938964844,293.1499938964844,0.4195560216903686,-5593.08740234375,304.1109924316406,0.9255578517913818,0.4602141082286834,0.3218758702278137,292.496337890625,297.1499938964844,293.1499938964844,0.4464718997478485,-7955.69921875,304.0967102050781,0.9437256455421448,0.4847174286842346,0.4582964479923248,292.6972961425781,297.1499938964844,293.1499938964844,0.0175413694232702,-4184.3037109375,304.1314392089844,0.4152332544326782,0.050000000745058,0.2402052134275436,289.7396850585937,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420654296875,1.0,0.4299019277095794,0.576056718826294,0.576056718826294,1.0,1.0,-2.104895830154419,0.8308913111686707,1.274004578590393,0.3447299599647522,0.0,0.0,1.0,110.22550201416016,154.0,75.59679412841797,-22561.197265625,1088.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877258300781,306.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5327060222625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.000540628854651,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875449061393738,-5348.5654296875,304.12127685546875,0.8259564638137817,0.3411971628665924,0.3083473742008209,292.5394592285156,297.1499938964844,293.1499938964844,0.4122341573238373,-7473.15185546875,304.1032409667969,0.9071944952011108,0.4554943740367889,0.4313732981681824,292.6206970214844,297.1499938964844,293.1499938964844,0.4225132465362549,-5622.845703125,304.1127319335937,0.9132066369056702,0.4633945524692535,0.3243534564971924,292.5170288085937,297.1499938964844,293.1499938964844,0.4506435394287109,-8011.990234375,304.0988464355469,0.931772768497467,0.4889317750930786,0.4626190066337585,292.7103271484375,297.1499938964844,293.1499938964844,0.0181761663407087,-4257.095703125,304.14697265625,0.4110724329948425,0.0520974546670913,0.2450161129236221,289.7748413085937,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782592773437,1.0,0.4387881755828857,0.5759204030036926,0.5759204030036926,1.0,1.0,-2.126621723175049,0.8404651284217834,1.2861565351486206,0.3493897616863251,0.0,0.0,1.0,118.05255889892578,172.0,85.74789428710938,-22879.87109375,1145.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003967285156,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.306640625,24480.0,0.0,0.0,0.5369869470596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809037685394287,1.580924391746521,-2.064032742055133e-05,0.0,0.0005449734744615,0.0,0.0,439.3122253417969,0.0,0.0,0.0,0.863519549369812,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926923334598541,-5423.21923828125,304.1221923828125,0.8110620379447937,0.34528848528862,0.3126627206802368,292.5798645019531,297.1499938964844,293.1499938964844,0.4214557111263275,-7602.98974609375,304.1033630371094,0.8903630971908569,0.4627695381641388,0.4389089345932007,292.6578369140625,297.1499938964844,293.1499938964844,0.4300967156887054,-5701.39208984375,304.1124267578125,0.8948187828063965,0.4692676365375519,0.32892507314682,292.5570983886719,297.1499938964844,293.1499938964844,0.4607715904712677,-8151.619140625,304.0989074707031,0.912512481212616,0.4968411922454834,0.4707272350788116,292.7411193847656,297.1499938964844,293.1499938964844,0.0222643632441759,-4699.6064453125,304.1412353515625,0.4161937832832336,0.0570082888007164,0.2705980837345123,289.7784729003906,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.77734375,1.0,0.4577457308769226,0.5752602815628052,0.5752602815628052,1.0,1.0,-2.1868109703063965,0.8665777444839478,1.3202333450317385,0.3624216318130493,0.0,0.0,1.0,133.3663330078125,190.0,15.375823974609377,-23416.84375,1283.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.5456260442733765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.0005537410615943,0.0,0.0,445.8788757324219,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926923334598541,-5423.21923828125,304.1221923828125,0.8110620379447937,0.34528848528862,0.3126627206802368,292.5798645019531,297.1499938964844,293.1499938964844,0.4214557111263275,-7602.98974609375,304.1033630371094,0.8903630971908569,0.4627695381641388,0.4389089345932007,292.6578369140625,297.1499938964844,293.1499938964844,0.4300967156887054,-5701.39208984375,304.1124267578125,0.8948187828063965,0.4692676365375519,0.32892507314682,292.5570983886719,297.1499938964844,293.1499938964844,0.4607715904712677,-8151.619140625,304.0989074707031,0.912512481212616,0.4968411922454834,0.4707272350788116,292.7411193847656,297.1499938964844,293.1499938964844,0.0222643632441759,-4699.6064453125,304.1412353515625,0.4161937832832336,0.0570082888007164,0.2705980837345123,289.7784729003906,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.77734375,1.0,0.4577457308769226,0.5752602815628052,0.5752602815628052,1.0,1.0,-2.1868109703063965,0.8665777444839478,1.3202333450317385,0.3624216318130493,0.0,0.0,1.0,133.3663330078125,190.0,15.375823974609377,-23416.84375,1283.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.5456260442733765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.0005537410615943,0.0,0.0,445.8788757324219,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981553375720978,-5502.83447265625,304.12237548828125,0.7942792177200317,0.3487683832645416,0.3165189921855926,292.6186218261719,297.1499938964844,293.1499938964844,0.4312853515148163,-7741.3837890625,304.1025390625,0.8729442954063416,0.4693498015403747,0.4458940327167511,292.69317626953125,297.1499938964844,293.1499938964844,0.4384261965751648,-5787.849609375,304.111083984375,0.8763713240623474,0.4745682775974273,0.3331751525402069,292.59527587890625,297.1499938964844,293.1499938964844,0.4716798067092895,-8302.025390625,304.0977783203125,0.8941116333007812,0.5041148066520691,0.4783455729484558,292.77545166015625,297.1499938964844,293.1499938964844,0.0259215198457241,-5052.44921875,304.1380920410156,0.4155436754226684,0.0604061968624591,0.2903167009353637,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.743896484375,1.0,0.4767843782901764,0.5750517845153809,0.5750517845153809,1.0,1.0,-2.237778663635254,0.889050304889679,1.3487284183502195,0.3738250434398651,0.0,0.0,1.0,151.11944580078125,208.0,-30.110870361328125,-23831.35546875,1426.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.80078125,25560.0,0.0,0.0,0.5542187094688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907050371170044,1.5907258987426758,-2.089705230901017e-05,0.0,0.0005624615005217,0.0,0.0,447.533935546875,0.0,0.0,0.0,0.8834036588668823,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981553375720978,-5502.83447265625,304.12237548828125,0.7942792177200317,0.3487683832645416,0.3165189921855926,292.6186218261719,297.1499938964844,293.1499938964844,0.4312853515148163,-7741.3837890625,304.1025390625,0.8729442954063416,0.4693498015403747,0.4458940327167511,292.69317626953125,297.1499938964844,293.1499938964844,0.4384261965751648,-5787.849609375,304.111083984375,0.8763713240623474,0.4745682775974273,0.3331751525402069,292.59527587890625,297.1499938964844,293.1499938964844,0.4716798067092895,-8302.025390625,304.0977783203125,0.8941116333007812,0.5041148066520691,0.4783455729484558,292.77545166015625,297.1499938964844,293.1499938964844,0.0259215198457241,-5052.44921875,304.1380920410156,0.4155436754226684,0.0604061968624591,0.2903167009353637,289.7458190917969,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.743896484375,1.0,0.4767843782901764,0.5750517845153809,0.5750517845153809,1.0,1.0,-2.237778663635254,0.889050304889679,1.3487284183502195,0.3738250434398651,0.0,0.0,1.0,151.11944580078125,208.0,-30.110870361328125,-23831.35546875,1426.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.80078125,25560.0,0.0,0.0,0.5542187094688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907050371170044,1.5907258987426758,-2.089705230901017e-05,0.0,0.0005624615005217,0.0,0.0,447.533935546875,0.0,0.0,0.0,0.8834036588668823,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026008009910583,-5566.541015625,304.1241455078125,0.7783715724945068,0.3516550660133362,0.3198946118354797,292.656005859375,297.1499938964844,293.1499938964844,0.4397962987422943,-7859.185546875,304.1041564941406,0.8569795489311218,0.4752303659915924,0.4522759318351745,292.7269897460937,297.1499938964844,293.1499938964844,0.4455406367778778,-5860.37841796875,304.1121520996094,0.8595083951950073,0.4792876541614532,0.3370619714260101,292.6319580078125,297.1499938964844,293.1499938964844,0.4812627732753753,-8431.935546875,304.0991516113281,0.8774399161338806,0.5107335448265076,0.4854044914245605,292.8095703125,297.1499938964844,293.1499938964844,0.0290291346609592,-5329.20703125,304.13690185546875,0.4123821854591369,0.0629763007164001,0.3059871196746826,289.7344055175781,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7330627441406,1.0,0.4952745139598846,0.5752128958702087,0.5752128958702087,1.0,1.0,-2.2814738750457764,0.908693253993988,1.372780680656433,0.3839113116264343,0.0,0.0,1.0,170.1663055419922,226.0,-24.566143035888672,-24278.26953125,1571.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843017578125,307.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5628888010978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.000571260577999,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.8852083683013916,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026008009910583,-5566.541015625,304.1241455078125,0.7783715724945068,0.3516550660133362,0.3198946118354797,292.656005859375,297.1499938964844,293.1499938964844,0.4397962987422943,-7859.185546875,304.1041564941406,0.8569795489311218,0.4752303659915924,0.4522759318351745,292.7269897460937,297.1499938964844,293.1499938964844,0.4455406367778778,-5860.37841796875,304.1121520996094,0.8595083951950073,0.4792876541614532,0.3370619714260101,292.6319580078125,297.1499938964844,293.1499938964844,0.4812627732753753,-8431.935546875,304.0991516113281,0.8774399161338806,0.5107335448265076,0.4854044914245605,292.8095703125,297.1499938964844,293.1499938964844,0.0290291346609592,-5329.20703125,304.13690185546875,0.4123821854591369,0.0629763007164001,0.3059871196746826,289.7344055175781,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7330627441406,1.0,0.4952745139598846,0.5752128958702087,0.5752128958702087,1.0,1.0,-2.2814738750457764,0.908693253993988,1.372780680656433,0.3839113116264343,0.0,0.0,1.0,170.1663055419922,226.0,-24.566143035888672,-24278.26953125,1571.792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.843017578125,307.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8125,25560.0,0.0,0.0,0.5628888010978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211105585098269,1.621132254600525,-2.170356128772255e-05,0.0,0.000571260577999,0.0,0.0,473.6910400390625,0.0,0.0,0.0,0.8852083683013916,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070304691791534,-5630.2587890625,304.1253967285156,0.7642579078674316,0.3540056347846985,0.3228023648262024,292.6918029785156,297.1499938964844,293.1499938964844,0.4484156966209411,-7978.42041015625,304.1050720214844,0.8431059122085571,0.4804852306842804,0.4580760896205902,292.7590026855469,297.1499938964844,293.1499938964844,0.4528985619544983,-5935.49658203125,304.1125183105469,0.8449018001556396,0.4835112988948822,0.340607076883316,292.6668395996094,297.1499938964844,293.1499938964844,0.4910778701305389,-8564.900390625,304.0997619628906,0.8628226518630981,0.5167816281318665,0.4919300973415375,292.84197998046875,297.1499938964844,293.1499938964844,0.0318506620824337,-5571.205078125,304.1365966796875,0.4085735380649566,0.065025545656681,0.3191697001457214,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005615234375,1.0,0.5129571557044983,0.575652003288269,0.575652003288269,1.0,1.0,-2.31986927986145,0.926285982131958,1.3935832977294922,0.3930754363536834,0.0,0.0,1.0,189.77346801757807,214.0,-39.71809005737305,-24588.0234375,1716.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.810546875,25560.0,0.0,0.0,0.5712618827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248711347579956,1.6248929500579834,-2.1804371499456465e-05,0.0,0.0005797581980004,0.0,0.0,476.9952392578125,0.0,0.0,0.0,0.887080729007721,4.0,0.0,1.0
