time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070304691791534,-5630.2587890625,304.1253967285156,0.7642579078674316,0.3540056347846985,0.3228023648262024,292.6918029785156,297.1499938964844,293.1499938964844,0.4484156966209411,-7978.42041015625,304.1050720214844,0.8431059122085571,0.4804852306842804,0.4580760896205902,292.7590026855469,297.1499938964844,293.1499938964844,0.4528985619544983,-5935.49658203125,304.1125183105469,0.8449018001556396,0.4835112988948822,0.340607076883316,292.6668395996094,297.1499938964844,293.1499938964844,0.4910778701305389,-8564.900390625,304.0997619628906,0.8628226518630981,0.5167816281318665,0.4919300973415375,292.84197998046875,297.1499938964844,293.1499938964844,0.0318506620824337,-5571.205078125,304.1365966796875,0.4085735380649566,0.065025545656681,0.3191697001457214,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005615234375,1.0,0.5129571557044983,0.575652003288269,0.575652003288269,1.0,1.0,-2.31986927986145,0.926285982131958,1.3935832977294922,0.3930754363536834,0.0,0.0,1.0,189.77346801757807,214.0,-39.71809005737305,-24588.0234375,1716.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.810546875,25560.0,0.0,0.0,0.5712618827819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248711347579956,1.6248929500579834,-2.1804371499456465e-05,0.0,0.0005797581980004,0.0,0.0,476.9952392578125,0.0,0.0,0.0,0.887080729007721,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308866024017334,-5656.37255859375,304.12652587890625,0.7613329291343689,0.3550209999084472,0.3239259719848633,292.708984375,297.1499938964844,293.1499938964844,0.4523042440414428,-8031.623046875,304.1061706542969,0.840561032295227,0.4829188287258148,0.4605999886989593,292.774169921875,297.1499938964844,293.1499938964844,0.4562082290649414,-5968.908203125,304.1133117675781,0.8420721292495728,0.4854828715324402,0.3421375751495361,292.6834716796875,297.1499938964844,293.1499938964844,0.4955900609493255,-8625.376953125,304.1007080078125,0.8602149486541748,0.5196365118026733,0.494839072227478,292.8572692871094,297.1499938964844,293.1499938964844,0.0329807661473751,-5666.13818359375,304.1369934082031,0.40870401263237,0.0659289732575416,0.3242494761943817,289.6866149902344,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.685302734375,1.0,0.5175947546958923,0.5760084390640259,0.5760084390640259,1.0,1.0,-2.335691213607788,0.933714747428894,1.401976466178894,0.397069901227951,0.0,0.0,1.0,194.9918365478516,214.0,-40.32993698120117,-24721.26953125,1764.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95709228515625,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.044921875,26640.0,0.0,0.0,0.5752661228179932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820806068717505e-05,0.0,0.0005838220240548,0.0,0.0,477.5345764160156,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099393844604492,-5670.77001953125,304.1288452148437,0.7605051398277283,0.3559701144695282,0.3248790800571441,292.7255554199219,297.1499938964844,293.1499938964844,0.4551408290863037,-8069.078125,304.1090087890625,0.8402367830276489,0.4852504134178161,0.4629152715206146,292.7886962890625,297.1499938964844,293.1499938964844,0.458499550819397,-5991.08349609375,304.1158447265625,0.8415006995201111,0.4873892664909363,0.3435400724411011,292.699462890625,297.1499938964844,293.1499938964844,0.4989952445030212,-8669.5537109375,304.1034851074219,0.8599981069564819,0.5224040150642395,0.4975546002388,292.8717041015625,297.1499938964844,293.1499938964844,0.0338777154684066,-5739.3623046875,304.1377258300781,0.4099693596363067,0.0667993500828743,0.328605592250824,289.6937866210937,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708190917969,289.6943664550781,1.0,0.5205645561218262,0.5764291286468506,0.5764291286468506,1.0,1.0,-2.349799394607544,0.9404580593109132,1.4093412160873413,0.4007168412208557,0.0,0.0,1.0,197.42770385742188,202.0,-9.74825382232666,-24937.275390625,1797.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99224853515625,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.236328125,26640.0,0.0,0.0,0.579264223575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.6504902839660645,-2.2496753445011564e-05,0.0,0.0005878795636817,0.0,0.0,499.894775390625,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120875358581543,-5700.2734375,304.1322937011719,0.7626101970672607,0.3577044904232025,0.326429158449173,292.75689697265625,297.1499938964844,293.1499938964844,0.460856944322586,-8145.40869140625,304.1131286621094,0.8435785174369812,0.4896454513072967,0.4670716822147369,292.8158874511719,297.1499938964844,293.1499938964844,0.4632361829280853,-6037.6767578125,304.11932373046875,0.8444204926490784,0.4910235106945038,0.3460624814033508,292.7296142578125,297.1499938964844,293.1499938964844,0.5059351325035095,-8760.5263671875,304.1073913574219,0.8638718724250793,0.5276983976364136,0.5025430917739868,292.898193359375,297.1499938964844,293.1499938964844,0.0354784950613975,-5870.1787109375,304.1391296386719,0.4146722555160522,0.0684741139411926,0.3359979689121246,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227498412132263,0.577408492565155,0.577408492565155,1.0,1.0,-2.374560594558716,0.95255845785141,1.4220020771026611,0.4073695540428161,0.0,0.0,1.0,197.0266265869141,190.0,-6.735576629638672,-25185.53125,1832.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.074951171875,307.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.5869110822677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.000595640100073,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120875358581543,-5700.2734375,304.1322937011719,0.7626101970672607,0.3577044904232025,0.326429158449173,292.75689697265625,297.1499938964844,293.1499938964844,0.460856944322586,-8145.40869140625,304.1131286621094,0.8435785174369812,0.4896454513072967,0.4670716822147369,292.8158874511719,297.1499938964844,293.1499938964844,0.4632361829280853,-6037.6767578125,304.11932373046875,0.8444204926490784,0.4910235106945038,0.3460624814033508,292.7296142578125,297.1499938964844,293.1499938964844,0.5059351325035095,-8760.5263671875,304.1073913574219,0.8638718724250793,0.5276983976364136,0.5025430917739868,292.898193359375,297.1499938964844,293.1499938964844,0.0354784950613975,-5870.1787109375,304.1391296386719,0.4146722555160522,0.0684741139411926,0.3359979689121246,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227498412132263,0.577408492565155,0.577408492565155,1.0,1.0,-2.374560594558716,0.95255845785141,1.4220020771026611,0.4073695540428161,0.0,0.0,1.0,197.0266265869141,190.0,-6.735576629638672,-25185.53125,1832.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.074951171875,307.4441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.5869110822677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.000595640100073,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3137993514537811,-5723.62109375,304.1353454589844,0.7681708335876465,0.3592729270458221,0.3276509940624237,292.7857971191406,297.1499938964844,293.1499938964844,0.4659439027309418,-8212.998046875,304.116943359375,0.8506084084510803,0.4937411248683929,0.4707563519477844,292.8407897949219,297.1499938964844,293.1499938964844,0.467448890209198,-6078.93359375,304.1225280761719,0.851082980632782,0.4944392442703247,0.34830042719841,292.7574768066406,297.1499938964844,293.1499938964844,0.5122578740119934,-8843.0126953125,304.1110534667969,0.8717235326766968,0.5326997637748718,0.507074236869812,292.9217224121094,297.1499938964844,293.1499938964844,0.0368318855762481,-5979.9267578125,304.1405029296875,0.4216598570346832,0.0700754523277282,0.3421993851661682,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216365456581116,0.5785102844238281,0.5785102844238281,1.0,1.0,-2.396038770675659,0.9633312225341796,1.43270742893219,0.4134081900119781,0.0,0.0,1.0,191.9930725097656,178.0,-3.047382116317749,-25412.203125,1841.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939115285873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027446943335,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3137993514537811,-5723.62109375,304.1353454589844,0.7681708335876465,0.3592729270458221,0.3276509940624237,292.7857971191406,297.1499938964844,293.1499938964844,0.4659439027309418,-8212.998046875,304.116943359375,0.8506084084510803,0.4937411248683929,0.4707563519477844,292.8407897949219,297.1499938964844,293.1499938964844,0.467448890209198,-6078.93359375,304.1225280761719,0.851082980632782,0.4944392442703247,0.34830042719841,292.7574768066406,297.1499938964844,293.1499938964844,0.5122578740119934,-8843.0126953125,304.1110534667969,0.8717235326766968,0.5326997637748718,0.507074236869812,292.9217224121094,297.1499938964844,293.1499938964844,0.0368318855762481,-5979.9267578125,304.1405029296875,0.4216598570346832,0.0700754523277282,0.3421993851661682,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216365456581116,0.5785102844238281,0.5785102844238281,1.0,1.0,-2.396038770675659,0.9633312225341796,1.43270742893219,0.4134081900119781,0.0,0.0,1.0,191.9930725097656,178.0,-3.047382116317749,-25412.203125,1841.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939115285873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027446943335,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143347799777984,-5729.365234375,304.1392822265625,0.7761473655700684,0.3606578707695007,0.3286183774471283,292.8126220703125,297.1499938964844,293.1499938964844,0.4692747592926025,-8255.265625,304.122314453125,0.860279381275177,0.4975282549858093,0.4740534424781799,292.8638000488281,297.1499938964844,293.1499938964844,0.4699786901473999,-6102.25732421875,304.1273803710937,0.8604099154472351,0.4976066648960113,0.3502953946590423,292.78338623046875,297.1499938964844,293.1499938964844,0.5166952610015869,-8898.77734375,304.1165771484375,0.8823710680007935,0.5373846292495728,0.5112113356590271,292.9427490234375,297.1499938964844,293.1499938964844,0.0378604754805564,-6060.65869140625,304.1419372558594,0.4306786060333252,0.0715948641300201,0.3475547730922699,289.7207336425781,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185074210166931,0.579693615436554,0.579693615436554,1.0,1.0,-2.414963960647583,0.9730535745620728,1.4419103860855105,0.4189600050449371,0.0,0.0,1.0,184.246322631836,166.0,26.81203842163086,-25728.109375,1833.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812805175781,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006066799163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095394492149,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143347799777984,-5729.365234375,304.1392822265625,0.7761473655700684,0.3606578707695007,0.3286183774471283,292.8126220703125,297.1499938964844,293.1499938964844,0.4692747592926025,-8255.265625,304.122314453125,0.860279381275177,0.4975282549858093,0.4740534424781799,292.8638000488281,297.1499938964844,293.1499938964844,0.4699786901473999,-6102.25732421875,304.1273803710937,0.8604099154472351,0.4976066648960113,0.3502953946590423,292.78338623046875,297.1499938964844,293.1499938964844,0.5166952610015869,-8898.77734375,304.1165771484375,0.8823710680007935,0.5373846292495728,0.5112113356590271,292.9427490234375,297.1499938964844,293.1499938964844,0.0378604754805564,-6060.65869140625,304.1419372558594,0.4306786060333252,0.0715948641300201,0.3475547730922699,289.7207336425781,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185074210166931,0.579693615436554,0.579693615436554,1.0,1.0,-2.414963960647583,0.9730535745620728,1.4419103860855105,0.4189600050449371,0.0,0.0,1.0,184.246322631836,166.0,26.81203842163086,-25728.109375,1833.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812805175781,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006066799163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095394492149,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149523138999939,-5737.02880859375,304.1418151855469,0.786004364490509,0.3618403077125549,0.3293521702289581,292.83758544921875,297.1499938964844,293.1499938964844,0.4726874530315399,-8299.7333984375,304.1258544921875,0.8721097111701965,0.5010085105895996,0.477000892162323,292.88507080078125,297.1499938964844,293.1499938964844,0.4726745784282684,-6128.072265625,304.1304016113281,0.8719168305397034,0.5005415081977844,0.3520799279212951,292.8075561523437,297.1499938964844,293.1499938964844,0.5212571024894714,-8957.345703125,304.1200866699219,0.8952059149742126,0.5417711734771729,0.5150011777877808,292.96160888671875,297.1499938964844,293.1499938964844,0.0388058833777904,-6135.71630859375,304.1430358886719,0.4416913390159607,0.0730172842741012,0.3522084951400757,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141022801399231,0.5809363126754761,0.5809363126754761,1.0,1.0,-2.431675672531128,0.9818500280380248,1.449825644493103,0.424077033996582,0.0,0.0,1.0,174.93344116210938,154.0,22.770883560180664,-25935.71875,1813.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067591309547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157833850011,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149523138999939,-5737.02880859375,304.1418151855469,0.786004364490509,0.3618403077125549,0.3293521702289581,292.83758544921875,297.1499938964844,293.1499938964844,0.4726874530315399,-8299.7333984375,304.1258544921875,0.8721097111701965,0.5010085105895996,0.477000892162323,292.88507080078125,297.1499938964844,293.1499938964844,0.4726745784282684,-6128.072265625,304.1304016113281,0.8719168305397034,0.5005415081977844,0.3520799279212951,292.8075561523437,297.1499938964844,293.1499938964844,0.5212571024894714,-8957.345703125,304.1200866699219,0.8952059149742126,0.5417711734771729,0.5150011777877808,292.96160888671875,297.1499938964844,293.1499938964844,0.0388058833777904,-6135.71630859375,304.1430358886719,0.4416913390159607,0.0730172842741012,0.3522084951400757,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141022801399231,0.5809363126754761,0.5809363126754761,1.0,1.0,-2.431675672531128,0.9818500280380248,1.449825644493103,0.424077033996582,0.0,0.0,1.0,174.93344116210938,154.0,22.770883560180664,-25935.71875,1813.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067591309547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157833850011,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.315147191286087,-5739.2841796875,304.1429443359375,0.7915458083152771,0.3623384535312652,0.3296292722225189,292.8494873046875,297.1499938964844,293.1499938964844,0.4742250740528106,-8319.7265625,304.12744140625,0.8787656426429749,0.5026251077651978,0.4783490598201751,292.8951110839844,297.1499938964844,293.1499938964844,0.4738936722278595,-6139.73828125,304.1317443847656,0.878424346446991,0.5019233822822571,0.3529032468795776,292.81903076171875,297.1499938964844,293.1499938964844,0.5233768820762634,-8984.5400390625,304.1216735839844,0.9023389220237732,0.5438554286956787,0.516780436038971,292.9703369140625,297.1499938964844,293.1499938964844,0.039227046072483,-6169.07470703125,304.1435546875,0.4479503929615021,0.0736892074346542,0.3542977571487427,289.74371337890625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445678710937,1.0,0.5115607976913452,0.5815754532814026,0.5815754532814026,1.0,1.0,-2.439265727996826,0.9859237670898438,1.4533418416976929,0.4264824986457824,0.0,0.0,1.0,169.9089813232422,154.0,22.175899505615234,-26034.6640625,1801.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096035242080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186700775288,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147594928741455,-5732.6328125,304.1449279785156,0.7974550127983093,0.3627598881721496,0.3298386037349701,292.8611145019531,297.1499938964844,293.1499938964844,0.4749076068401336,-8327.18359375,304.1303100585937,0.885886013507843,0.504147469997406,0.4796092808246612,292.90484619140625,297.1499938964844,293.1499938964844,0.4742917120456695,-6142.5009765625,304.1343688964844,0.8854100704193115,0.5032417178153992,0.3536815941333771,292.8301696777344,297.1499938964844,293.1499938964844,0.5245823264122009,-8998.5947265625,304.1246337890625,0.9102128744125366,0.5458609461784363,0.5184845328330994,292.9786376953125,297.1499938964844,293.1499938964844,0.0395260117948055,-6191.1904296875,304.1441650390625,0.4547077715396881,0.0743339955806732,0.3562405407428741,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.77313232421875,1.0,0.508843719959259,0.582225501537323,0.582225501537323,1.0,1.0,-2.4463484287261963,0.989780843257904,1.4565675258636477,0.4287857115268707,0.0,0.0,1.0,164.72210693359375,142.0,48.32404708862305,-26219.3046875,1786.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124453544616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215542089194,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143218755722046,-5725.119140625,304.1473388671875,0.8102231025695801,0.363369882106781,0.3300343751907348,292.8835754394531,297.1499938964844,293.1499938964844,0.4767902493476867,-8350.689453125,304.1336975097656,0.9014742374420166,0.5069102048873901,0.481847733259201,292.92333984375,297.1499938964844,293.1499938964844,0.4757178425788879,-6155.533203125,304.1371459960937,0.9007837772369384,0.5056979656219482,0.3550983667373657,292.8514709472656,297.1499938964844,293.1499938964844,0.5276373624801636,-9037.0107421875,304.1279602050781,0.9286644458770752,0.5496432781219482,0.5216586589813232,292.9941101074219,297.1499938964844,293.1499938964844,0.0401415675878524,-6238.6708984375,304.14508056640625,0.4691272974014282,0.075538732111454,0.3596943318843841,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029675960540771,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.45893931388855,0.9968190789222716,1.4621202945709229,0.4330683052539825,0.0,0.0,1.0,154.01434326171875,130.0,41.32218170166016,-26408.974609375,1753.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178231835365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270119920372,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143218755722046,-5725.119140625,304.1473388671875,0.8102231025695801,0.363369882106781,0.3300343751907348,292.8835754394531,297.1499938964844,293.1499938964844,0.4767902493476867,-8350.689453125,304.1336975097656,0.9014742374420166,0.5069102048873901,0.481847733259201,292.92333984375,297.1499938964844,293.1499938964844,0.4757178425788879,-6155.533203125,304.1371459960937,0.9007837772369384,0.5056979656219482,0.3550983667373657,292.8514709472656,297.1499938964844,293.1499938964844,0.5276373624801636,-9037.0107421875,304.1279602050781,0.9286644458770752,0.5496432781219482,0.5216586589813232,292.9941101074219,297.1499938964844,293.1499938964844,0.0401415675878524,-6238.6708984375,304.14508056640625,0.4691272974014282,0.075538732111454,0.3596943318843841,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029675960540771,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.45893931388855,0.9968190789222716,1.4621202945709229,0.4330683052539825,0.0,0.0,1.0,154.01434326171875,130.0,41.32218170166016,-26408.974609375,1753.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178231835365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270119920372,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137083649635315,-5715.35400390625,304.14923095703125,0.8236773610115051,0.3637152314186096,0.3299736976623535,292.9049377441406,297.1499938964844,293.1499938964844,0.4784289598464966,-8371.2822265625,304.1363830566406,0.9202393293380736,0.5093265771865845,0.4837463200092315,292.9405822753906,297.1499938964844,293.1499938964844,0.4770582318305969,-6168.0390625,304.1391906738281,0.91930890083313,0.5079447031021118,0.3563593029975891,292.8714294433594,297.1499938964844,293.1499938964844,0.5305390954017639,-9073.8583984375,304.1304626464844,0.9493282437324524,0.5531548261642456,0.5245633721351624,293.0081787109375,297.1499938964844,293.1499938964844,0.0406634807586669,-6279.03564453125,304.1458435058594,0.4814190864562988,0.0766327828168869,0.3626024723052978,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966122210025787,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.4696474075317383,1.0030367374420166,1.4666106700897217,0.4369514882564544,0.0,0.0,1.0,143.0086212158203,118.0,35.42177200317383,-26575.404296875,1714.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226534247398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319140666164,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137083649635315,-5715.35400390625,304.14923095703125,0.8236773610115051,0.3637152314186096,0.3299736976623535,292.9049377441406,297.1499938964844,293.1499938964844,0.4784289598464966,-8371.2822265625,304.1363830566406,0.9202393293380736,0.5093265771865845,0.4837463200092315,292.9405822753906,297.1499938964844,293.1499938964844,0.4770582318305969,-6168.0390625,304.1391906738281,0.91930890083313,0.5079447031021118,0.3563593029975891,292.8714294433594,297.1499938964844,293.1499938964844,0.5305390954017639,-9073.8583984375,304.1304626464844,0.9493282437324524,0.5531548261642456,0.5245633721351624,293.0081787109375,297.1499938964844,293.1499938964844,0.0406634807586669,-6279.03564453125,304.1458435058594,0.4814190864562988,0.0766327828168869,0.3626024723052978,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966122210025787,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.4696474075317383,1.0030367374420166,1.4666106700897217,0.4369514882564544,0.0,0.0,1.0,143.0086212158203,118.0,35.42177200317383,-26575.404296875,1714.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226534247398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319140666164,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0237731933594,297.1499938964844,293.1499938964844,0.3121403753757477,-5691.26025390625,304.15203857421875,0.8386551141738892,0.3638128638267517,0.3296866714954376,292.92535400390625,297.1499938964844,293.1499938964844,0.4786149859428406,-8371.126953125,304.1405334472656,0.9425735473632812,0.5113986730575562,0.4853188097476959,292.9567565917969,297.1499938964844,293.1499938964844,0.4770969748497009,-6166.74609375,304.14263916015625,0.9415846467018129,0.5099687576293945,0.3574663996696472,292.8902893066406,297.1499938964844,293.1499938964844,0.531946063041687,-9089.78515625,304.134521484375,0.9706137180328368,0.5563873648643494,0.5272051692008972,293.02099609375,297.1499938964844,293.1499938964844,0.0409508980810642,-6298.70068359375,304.146728515625,0.4930143058300018,0.0776214748620987,0.3650097548961639,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898612201213836,0.5863022804260254,0.5863022804260254,1.0,1.0,-2.478589534759521,1.0084816217422483,1.4701077938079834,0.4404586553573608,0.0,0.0,1.0,131.82911682128906,106.0,55.66616821289063,-26823.521484375,1672.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272828578948975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366123561747,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0237731933594,297.1499938964844,293.1499938964844,0.3121403753757477,-5691.26025390625,304.15203857421875,0.8386551141738892,0.3638128638267517,0.3296866714954376,292.92535400390625,297.1499938964844,293.1499938964844,0.4786149859428406,-8371.126953125,304.1405334472656,0.9425735473632812,0.5113986730575562,0.4853188097476959,292.9567565917969,297.1499938964844,293.1499938964844,0.4770969748497009,-6166.74609375,304.14263916015625,0.9415846467018129,0.5099687576293945,0.3574663996696472,292.8902893066406,297.1499938964844,293.1499938964844,0.531946063041687,-9089.78515625,304.134521484375,0.9706137180328368,0.5563873648643494,0.5272051692008972,293.02099609375,297.1499938964844,293.1499938964844,0.0409508980810642,-6298.70068359375,304.146728515625,0.4930143058300018,0.0776214748620987,0.3650097548961639,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898612201213836,0.5863022804260254,0.5863022804260254,1.0,1.0,-2.478589534759521,1.0084816217422483,1.4701077938079834,0.4404586553573608,0.0,0.0,1.0,131.82911682128906,106.0,55.66616821289063,-26823.521484375,1672.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272828578948975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366123561747,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3107999265193939,-5671.14599609375,304.1535949707031,0.8563925623893738,0.3636820912361145,0.3291880786418915,292.94488525390625,297.1499938964844,293.1499938964844,0.4790908098220825,-8376.076171875,304.14288330078125,0.9663562178611756,0.5131244659423828,0.4865642786026001,292.9719543457031,297.1499938964844,293.1499938964844,0.4775754809379577,-6170.7392578125,304.144287109375,0.9654958248138428,0.5117824077606201,0.3584217131137848,292.907958984375,297.1499938964844,293.1499938964844,0.5338066220283508,-9113.064453125,304.1365661621094,0.991165041923523,0.559385359287262,0.529610812664032,293.03271484375,297.1499938964844,293.1499938964844,0.0412289462983608,-6319.02294921875,304.1473693847656,0.5059680938720703,0.0785113647580146,0.3669544756412506,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827624559402466,0.5876854658126831,0.5876854658126831,1.0,1.0,-2.485862493515014,1.0131644010543823,1.4726980924606323,0.4435767829418182,0.0,0.0,1.0,120.54386901855467,124.0,45.52699661254883,-26963.75390625,1627.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314752101898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408670451492,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3107999265193939,-5671.14599609375,304.1535949707031,0.8563925623893738,0.3636820912361145,0.3291880786418915,292.94488525390625,297.1499938964844,293.1499938964844,0.4790908098220825,-8376.076171875,304.14288330078125,0.9663562178611756,0.5131244659423828,0.4865642786026001,292.9719543457031,297.1499938964844,293.1499938964844,0.4775754809379577,-6170.7392578125,304.144287109375,0.9654958248138428,0.5117824077606201,0.3584217131137848,292.907958984375,297.1499938964844,293.1499938964844,0.5338066220283508,-9113.064453125,304.1365661621094,0.991165041923523,0.559385359287262,0.529610812664032,293.03271484375,297.1499938964844,293.1499938964844,0.0412289462983608,-6319.02294921875,304.1473693847656,0.5059680938720703,0.0785113647580146,0.3669544756412506,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827624559402466,0.5876854658126831,0.5876854658126831,1.0,1.0,-2.485862493515014,1.0131644010543823,1.4726980924606323,0.4435767829418182,0.0,0.0,1.0,120.54386901855467,124.0,45.52699661254883,-26963.75390625,1627.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314752101898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408670451492,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102627098560333,-5663.19140625,304.1539001464844,0.8587110042572021,0.3635057508945465,0.3290193080902099,292.9544677734375,297.1499938964844,293.1499938964844,0.4794355630874634,-8380.3232421875,304.1435546875,0.9695974588394164,0.5138425230979919,0.4872333407402038,292.9792785644531,297.1499938964844,293.1499938964844,0.4779826700687408,-6174.66357421875,304.1445617675781,0.9688043594360352,0.5125954151153564,0.3589701056480407,292.9164428710937,297.1499938964844,293.1499938964844,0.5348986983299255,-9127.216796875,304.13702392578125,0.9940328001976012,0.5607815980911255,0.5309016108512878,293.0382995605469,297.1499938964844,293.1499938964844,0.0415067821741104,-6340.67919921875,304.1473388671875,0.5084289908409119,0.0788996070623397,0.3685509860515594,289.9186706542969,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830527901649475,0.5883331894874573,0.5883331894874573,1.0,1.0,-2.490588426589966,1.015960931777954,1.4746273756027222,0.4453059136867523,0.0,0.0,1.0,119.29755401611328,124.0,40.613861083984375,-27039.224609375,1628.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333902478218079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428105989471,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093239665031433,-5648.9921875,304.1549072265625,0.8564541935920715,0.3632165491580963,0.328857272863388,292.96405029296875,297.1499938964844,293.1499938964844,0.4791475236415863,-8375.2470703125,304.1452331542969,0.967631697654724,0.5144386887550354,0.4878982603549957,292.98663330078125,297.1499938964844,293.1499938964844,0.4777954220771789,-6172.08447265625,304.1459045410156,0.9668971300125122,0.5133159756660461,0.3595369756221771,292.9249267578125,297.1499938964844,293.1499938964844,0.5353180170059204,-9131.658203125,304.1386413574219,0.992745578289032,0.5620757937431335,0.5322113037109375,293.0438842773437,297.1499938964844,293.1499938964844,0.0417537726461887,-6358.73095703125,304.1473693847656,0.5079361200332642,0.0792216956615448,0.3703724443912506,289.94781494140625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848376810550689,0.5889568328857422,0.5889568328857422,1.0,1.0,-2.495635509490967,1.0188696384429932,1.4767658710479736,0.4471148550510406,0.0,0.0,1.0,120.66497039794922,142.0,59.96337127685547,-27199.7109375,1642.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353500485420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006447995547205,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080714344978332,-5630.54541015625,304.15533447265625,0.8440558910369873,0.3623260855674743,0.3284299671649933,292.9831237792969,297.1499938964844,293.1499938964844,0.4795066118240356,-8379.44921875,304.1462097167969,0.9537934064865112,0.5152835845947266,0.4890888035297394,293.0011901855469,297.1499938964844,293.1499938964844,0.4784619808197021,-6178.591796875,304.1461181640625,0.953212022781372,0.5145058631896973,0.3606319725513458,292.9417724609375,297.1499938964844,293.1499938964844,0.5372586846351624,-9156.955078125,304.1391296386719,0.9821212887763976,0.5643642544746399,0.5347364544868469,293.054931640625,297.1499938964844,293.1499938964844,0.0423965230584144,-6408.98291015625,304.1471862792969,0.501640260219574,0.0796664580702781,0.3740523159503937,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9777526855469,1.0,0.4917158782482147,0.5901808142662048,0.5901808142662048,1.0,1.0,-2.505323886871338,1.0244743824005127,1.4808493852615356,0.4506204724311828,0.0,0.0,1.0,128.3654327392578,160.0,42.6471061706543,-27346.728515625,1695.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391246914863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486303173005,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080714344978332,-5630.54541015625,304.15533447265625,0.8440558910369873,0.3623260855674743,0.3284299671649933,292.9831237792969,297.1499938964844,293.1499938964844,0.4795066118240356,-8379.44921875,304.1462097167969,0.9537934064865112,0.5152835845947266,0.4890888035297394,293.0011901855469,297.1499938964844,293.1499938964844,0.4784619808197021,-6178.591796875,304.1461181640625,0.953212022781372,0.5145058631896973,0.3606319725513458,292.9417724609375,297.1499938964844,293.1499938964844,0.5372586846351624,-9156.955078125,304.1391296386719,0.9821212887763976,0.5643642544746399,0.5347364544868469,293.054931640625,297.1499938964844,293.1499938964844,0.0423965230584144,-6408.98291015625,304.1471862792969,0.501640260219574,0.0796664580702781,0.3740523159503937,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9777526855469,1.0,0.4917158782482147,0.5901808142662048,0.5901808142662048,1.0,1.0,-2.505323886871338,1.0244743824005127,1.4808493852615356,0.4506204724311828,0.0,0.0,1.0,128.3654327392578,160.0,42.6471061706543,-27346.728515625,1695.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391246914863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486303173005,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068892955780029,-5613.3076171875,304.155517578125,0.826981782913208,0.3610704243183136,0.3278334736824035,293.0018920898437,297.1499938964844,293.1499938964844,0.4799875617027282,-8385.630859375,304.14666748046875,0.931889533996582,0.5157056450843811,0.4900519847869873,293.0152893066406,297.1499938964844,293.1499938964844,0.4794075787067413,-6188.14501953125,304.1458435058594,0.9315917491912842,0.5154115557670593,0.3616532981395721,292.95819091796875,297.1499938964844,293.1499938964844,0.5394489169120789,-9185.88671875,304.1390991210937,0.9639607071876526,0.5663073658943176,0.5371053814888,293.0658264160156,297.1499938964844,293.1499938964844,0.0430281944572925,-6459.02734375,304.1470642089844,0.4919994473457336,0.0798697471618652,0.3774518668651581,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.501355767250061,0.5913840532302856,0.5913840532302856,1.0,1.0,-2.513923168182373,1.0295618772506714,1.4843612909317017,0.4538561701774597,0.0,0.0,1.0,140.5226593017578,178.0,29.5029411315918,-27470.42578125,1770.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425682306289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521251052618,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068892955780029,-5613.3076171875,304.155517578125,0.826981782913208,0.3610704243183136,0.3278334736824035,293.0018920898437,297.1499938964844,293.1499938964844,0.4799875617027282,-8385.630859375,304.14666748046875,0.931889533996582,0.5157056450843811,0.4900519847869873,293.0152893066406,297.1499938964844,293.1499938964844,0.4794075787067413,-6188.14501953125,304.1458435058594,0.9315917491912842,0.5154115557670593,0.3616532981395721,292.95819091796875,297.1499938964844,293.1499938964844,0.5394489169120789,-9185.88671875,304.1390991210937,0.9639607071876526,0.5663073658943176,0.5371053814888,293.0658264160156,297.1499938964844,293.1499938964844,0.0430281944572925,-6459.02734375,304.1470642089844,0.4919994473457336,0.0798697471618652,0.3774518668651581,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.501355767250061,0.5913840532302856,0.5913840532302856,1.0,1.0,-2.513923168182373,1.0295618772506714,1.4843612909317017,0.4538561701774597,0.0,0.0,1.0,140.5226593017578,178.0,29.5029411315918,-27470.42578125,1770.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425682306289673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521251052618,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049275875091553,-5584.10986328125,304.15692138671875,0.8085079789161682,0.3594767153263092,0.3270348608493805,293.0203552246094,297.1499938964844,293.1499938964844,0.479281485080719,-8374.5380859375,304.1488647460937,0.9081703424453736,0.5157126188278198,0.4907360076904297,293.0290222167969,297.1499938964844,293.1499938964844,0.479329377412796,-6186.58154296875,304.14727783203125,0.9082710146903992,0.5160440802574158,0.3625661432743072,292.9742126464844,297.1499938964844,293.1499938964844,0.5404375791549683,-9197.6396484375,304.1410217285156,0.9416427612304688,0.567916989326477,0.5392695069313049,293.0763244628906,297.1499938964844,293.1499938964844,0.043458979576826,-6491.29833984375,304.1473083496094,0.4811743199825287,0.0798709020018577,0.380422979593277,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124536752700806,0.5925816893577576,0.5925816893577576,1.0,1.0,-2.5210535526275635,1.0339744091033936,1.48707914352417,0.4567444026470184,0.0,0.0,1.0,155.4263916015625,196.0,43.735469818115234,-27670.126953125,1856.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459962725639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556041189469,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049275875091553,-5584.10986328125,304.15692138671875,0.8085079789161682,0.3594767153263092,0.3270348608493805,293.0203552246094,297.1499938964844,293.1499938964844,0.479281485080719,-8374.5380859375,304.1488647460937,0.9081703424453736,0.5157126188278198,0.4907360076904297,293.0290222167969,297.1499938964844,293.1499938964844,0.479329377412796,-6186.58154296875,304.14727783203125,0.9082710146903992,0.5160440802574158,0.3625661432743072,292.9742126464844,297.1499938964844,293.1499938964844,0.5404375791549683,-9197.6396484375,304.1410217285156,0.9416427612304688,0.567916989326477,0.5392695069313049,293.0763244628906,297.1499938964844,293.1499938964844,0.043458979576826,-6491.29833984375,304.1473083496094,0.4811743199825287,0.0798709020018577,0.380422979593277,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124536752700806,0.5925816893577576,0.5925816893577576,1.0,1.0,-2.5210535526275635,1.0339744091033936,1.48707914352417,0.4567444026470184,0.0,0.0,1.0,155.4263916015625,196.0,43.735469818115234,-27670.126953125,1856.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459962725639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556041189469,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032270967960357,-5559.2236328125,304.1574401855469,0.7893641591072083,0.3575888276100158,0.3260264098644256,293.03839111328125,297.1499938964844,293.1499938964844,0.4789761304855346,-8369.7919921875,304.1497497558594,0.8875959515571594,0.5153430104255676,0.4911224544048309,293.0421142578125,297.1499938964844,293.1499938964844,0.4798229932785034,-6191.435546875,304.1473693847656,0.8881166577339172,0.516452431678772,0.363362967967987,292.9895935058594,297.1499938964844,293.1499938964844,0.5420143604278564,-9218.189453125,304.1413879394531,0.9188202619552612,0.5692514777183533,0.5412269830703735,293.0863342285156,297.1499938964844,293.1499938964844,0.0438895896077156,-6524.9248046875,304.1474914550781,0.4687409102916717,0.0797066688537597,0.3829306960105896,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242136716842651,0.5937716960906982,0.5937716960906982,1.0,1.0,-2.526629686355591,1.0376715660095217,1.4889582395553589,0.4592578709125519,0.0,0.0,1.0,171.99208068847656,214.0,31.722835540771484,-27766.388671875,1949.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491501927375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588049000129,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
