time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032270967960357,-5559.2236328125,304.1574401855469,0.7893641591072083,0.3575888276100158,0.3260264098644256,293.03839111328125,297.1499938964844,293.1499938964844,0.4789761304855346,-8369.7919921875,304.1497497558594,0.8875959515571594,0.5153430104255676,0.4911224544048309,293.0421142578125,297.1499938964844,293.1499938964844,0.4798229932785034,-6191.435546875,304.1473693847656,0.8881166577339172,0.516452431678772,0.363362967967987,292.9895935058594,297.1499938964844,293.1499938964844,0.5420143604278564,-9218.189453125,304.1413879394531,0.9188202619552612,0.5692514777183533,0.5412269830703735,293.0863342285156,297.1499938964844,293.1499938964844,0.0438895896077156,-6524.9248046875,304.1474914550781,0.4687409102916717,0.0797066688537597,0.3829306960105896,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242136716842651,0.5937716960906982,0.5937716960906982,1.0,1.0,-2.526629686355591,1.0376715660095217,1.4889582395553589,0.4592578709125519,0.0,0.0,1.0,171.99208068847656,214.0,31.722835540771484,-27766.388671875,1949.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491501927375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588049000129,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023190498352051,-5545.93798828125,304.1577453613281,0.780314028263092,0.3565424680709839,0.3254449665546417,293.04718017578125,297.1499938964844,293.1499938964844,0.4787367284297943,-8366.22265625,304.1502380371094,0.8780345320701599,0.515023946762085,0.4912053346633911,293.04840087890625,297.1499938964844,293.1499938964844,0.4800502359867096,-6193.6572265625,304.1474304199219,0.8787884712219238,0.5165812969207764,0.3637204766273498,292.9970092773437,297.1499938964844,293.1499938964844,0.5427651405334473,-9227.951171875,304.1415710449219,0.9084060788154602,0.5698257088661194,0.5421335697174072,293.09112548828125,297.1499938964844,293.1499938964844,0.0440747737884521,-6539.36767578125,304.1476135253906,0.461325466632843,0.0795725733041763,0.3840166330337524,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.530189037322998,0.5943604707717896,0.5943604707717896,1.0,1.0,-2.5288548469543457,1.0392571687698364,1.4895977973937988,0.4603747427463531,0.0,0.0,1.0,180.6788787841797,214.0,28.521821975708008,-27810.4140625,1997.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812194824219,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505904197692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602665525861,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011087775230407,-5527.96337890625,304.1585388183594,0.7717317342758179,0.3554314970970154,0.3248126804828644,293.055908203125,297.1499938964844,293.1499938964844,0.4780283868312835,-8355.7666015625,304.1514892578125,0.8690013289451599,0.5146166682243347,0.4912148416042328,293.0545654296875,297.1499938964844,293.1499938964844,0.4798507988452911,-6191.220703125,304.14825439453125,0.869996964931488,0.5166600346565247,0.3640502691268921,293.0042724609375,297.1499938964844,293.1499938964844,0.5430283546447754,-9230.701171875,304.14263916015625,0.8991939425468445,0.5703384280204773,0.5429920554161072,293.09576416015625,297.1499938964844,293.1499938964844,0.0441885851323604,-6547.33984375,304.1478576660156,0.4539223611354828,0.0794090777635574,0.3850014805793762,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.536171555519104,0.5949434041976929,0.5949434041976929,1.0,1.0,-2.5307183265686035,1.0406715869903564,1.490046739578247,0.461399644613266,0.0,0.0,1.0,189.5498809814453,232.0,39.325469970703125,-27893.068359375,2045.3265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520174145698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617148173972,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989639341831207,-5496.51806640625,304.1592712402344,0.7560693025588989,0.3530576229095459,0.3234131336212158,293.07293701171875,297.1499938964844,293.1499938964844,0.4769913852214813,-8340.8662109375,304.1527099609375,0.8525568246841431,0.5135440230369568,0.4910019338130951,293.0663757324219,297.1499938964844,293.1499938964844,0.4799696505069732,-6192.185546875,304.1486511230469,0.8540567755699158,0.5166811347007751,0.3646216094493866,293.01824951171875,297.1499938964844,293.1499938964844,0.5441030859947205,-9244.4248046875,304.143310546875,0.8825138807296753,0.5711933374404907,0.5445572733879089,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379523396492,-6566.24951171875,304.14813232421875,0.440698504447937,0.0789977312088012,0.3866611421108246,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039733886719,1.0,0.5480503439903259,0.5960863828659058,0.5960863828659058,1.0,1.0,-2.533343315124512,1.0429747104644775,1.4903686046600342,0.4631618559360504,0.0,0.0,1.0,207.68267822265625,250.0,31.17710876464844,-27964.78125,2141.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546099781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643459200859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989639341831207,-5496.51806640625,304.1592712402344,0.7560693025588989,0.3530576229095459,0.3234131336212158,293.07293701171875,297.1499938964844,293.1499938964844,0.4769913852214813,-8340.8662109375,304.1527099609375,0.8525568246841431,0.5135440230369568,0.4910019338130951,293.0663757324219,297.1499938964844,293.1499938964844,0.4799696505069732,-6192.185546875,304.1486511230469,0.8540567755699158,0.5166811347007751,0.3646216094493866,293.01824951171875,297.1499938964844,293.1499938964844,0.5441030859947205,-9244.4248046875,304.143310546875,0.8825138807296753,0.5711933374404907,0.5445572733879089,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379523396492,-6566.24951171875,304.14813232421875,0.440698504447937,0.0789977312088012,0.3866611421108246,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039733886719,1.0,0.5480503439903259,0.5960863828659058,0.5960863828659058,1.0,1.0,-2.533343315124512,1.0429747104644775,1.4903686046600342,0.4631618559360504,0.0,0.0,1.0,207.68267822265625,250.0,31.17710876464844,-27964.78125,2141.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546099781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643459200859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966135144233703,-5461.98974609375,304.1600952148437,0.7423357963562012,0.3504945337772369,0.3218555450439453,293.0894470214844,297.1499938964844,293.1499938964844,0.4755561351776123,-8320.3818359375,304.1542053222656,0.8381244540214539,0.512148916721344,0.4904958605766296,293.0775146484375,297.1499938964844,293.1499938964844,0.4798728227615356,-6190.875,304.1492614746094,0.8401631712913513,0.5165387392044067,0.3650880753993988,293.031494140625,297.1499938964844,293.1499938964844,0.5448970794677734,-9254.2724609375,304.14422607421875,0.8677202463150024,0.5718407034873962,0.5459390878677368,293.1127319335937,297.1499938964844,293.1499938964844,0.0445991493761539,-6577.908203125,304.14849853515625,0.4295183420181274,0.0784898549318313,0.3879327774047851,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597001314163208,0.5971870422363281,0.5971870422363281,1.0,1.0,-2.534613609313965,1.044616460800171,1.4899970293045044,0.464554488658905,0.0,0.0,1.0,226.1307373046875,238.0,30.61848258972168,-28035.6484375,2237.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568273901939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665962864644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966135144233703,-5461.98974609375,304.1600952148437,0.7423357963562012,0.3504945337772369,0.3218555450439453,293.0894470214844,297.1499938964844,293.1499938964844,0.4755561351776123,-8320.3818359375,304.1542053222656,0.8381244540214539,0.512148916721344,0.4904958605766296,293.0775146484375,297.1499938964844,293.1499938964844,0.4798728227615356,-6190.875,304.1492614746094,0.8401631712913513,0.5165387392044067,0.3650880753993988,293.031494140625,297.1499938964844,293.1499938964844,0.5448970794677734,-9254.2724609375,304.14422607421875,0.8677202463150024,0.5718407034873962,0.5459390878677368,293.1127319335937,297.1499938964844,293.1499938964844,0.0445991493761539,-6577.908203125,304.14849853515625,0.4295183420181274,0.0784898549318313,0.3879327774047851,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597001314163208,0.5971870422363281,0.5971870422363281,1.0,1.0,-2.534613609313965,1.044616460800171,1.4899970293045044,0.464554488658905,0.0,0.0,1.0,226.1307373046875,238.0,30.61848258972168,-28035.6484375,2237.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568273901939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665962864644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933923006057739,-5414.22607421875,304.1621398925781,0.7369497418403625,0.3477320373058319,0.3196657299995422,293.105712890625,297.1499938964844,293.1499938964844,0.4729156792163849,-8282.5009765625,304.1572570800781,0.8331068754196167,0.5103869438171387,0.4891841411590576,293.0883178710937,297.1499938964844,293.1499938964844,0.4787405431270599,-6178.4521484375,304.1514587402344,0.8358001112937927,0.5161851644515991,0.3650658428668976,293.04443359375,297.1499938964844,293.1499938964844,0.5445454716682434,-9247.9150390625,304.14678955078125,0.8633110523223877,0.5722216963768005,0.5466129779815674,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362410783767,-6537.99072265625,304.1497802734375,0.4251630306243896,0.0778336152434349,0.386352390050888,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620768070220947,0.5983705520629883,0.5983705520629883,1.0,1.0,-2.529298782348633,1.0433223247528076,1.4859764575958252,0.4645432829856872,0.0,0.0,1.0,232.16075134277344,226.0,40.03578186035156,-28070.326171875,2259.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586416959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684376276098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933923006057739,-5414.22607421875,304.1621398925781,0.7369497418403625,0.3477320373058319,0.3196657299995422,293.105712890625,297.1499938964844,293.1499938964844,0.4729156792163849,-8282.5009765625,304.1572570800781,0.8331068754196167,0.5103869438171387,0.4891841411590576,293.0883178710937,297.1499938964844,293.1499938964844,0.4787405431270599,-6178.4521484375,304.1514587402344,0.8358001112937927,0.5161851644515991,0.3650658428668976,293.04443359375,297.1499938964844,293.1499938964844,0.5445454716682434,-9247.9150390625,304.14678955078125,0.8633110523223877,0.5722216963768005,0.5466129779815674,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362410783767,-6537.99072265625,304.1497802734375,0.4251630306243896,0.0778336152434349,0.386352390050888,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620768070220947,0.5983705520629883,0.5983705520629883,1.0,1.0,-2.529298782348633,1.0433223247528076,1.4859764575958252,0.4645432829856872,0.0,0.0,1.0,232.16075134277344,226.0,40.03578186035156,-28070.326171875,2259.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586416959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684376276098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894274890422821,-5355.1943359375,304.1647033691406,0.7359095811843872,0.3448624014854431,0.317068487405777,293.1215209960937,297.1499938964844,293.1499938964844,0.4690626859664917,-8227.4208984375,304.1612548828125,0.8330104351043701,0.5083035230636597,0.4872457385063171,293.0985107421875,297.1499938964844,293.1499938964844,0.4765713810920715,-6155.15283203125,304.1545715332031,0.8364766240119934,0.5156779289245605,0.3646962940692901,293.0568542480469,297.1499938964844,293.1499938964844,0.5429956912994385,-9225.0439453125,304.15045166015625,0.8644157648086548,0.5723773837089539,0.5467511415481567,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976914405822,-6458.689453125,304.15142822265625,0.4239856898784637,0.077075570821762,0.3827647566795349,290.19482421875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596913695335388,0.5995579361915588,0.5995579361915588,1.0,1.0,-2.519263744354248,1.0398876667022705,1.4793760776519775,0.4633691012859344,0.0,0.0,1.0,230.4627380371093,214.0,54.31072998046875,-28086.068359375,2232.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659943699836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697589415125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894274890422821,-5355.1943359375,304.1647033691406,0.7359095811843872,0.3448624014854431,0.317068487405777,293.1215209960937,297.1499938964844,293.1499938964844,0.4690626859664917,-8227.4208984375,304.1612548828125,0.8330104351043701,0.5083035230636597,0.4872457385063171,293.0985107421875,297.1499938964844,293.1499938964844,0.4765713810920715,-6155.15283203125,304.1545715332031,0.8364766240119934,0.5156779289245605,0.3646962940692901,293.0568542480469,297.1499938964844,293.1499938964844,0.5429956912994385,-9225.0439453125,304.15045166015625,0.8644157648086548,0.5723773837089539,0.5467511415481567,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976914405822,-6458.689453125,304.15142822265625,0.4239856898784637,0.077075570821762,0.3827647566795349,290.19482421875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596913695335388,0.5995579361915588,0.5995579361915588,1.0,1.0,-2.519263744354248,1.0398876667022705,1.4793760776519775,0.4633691012859344,0.0,0.0,1.0,230.4627380371093,214.0,54.31072998046875,-28086.068359375,2232.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659943699836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697589415125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872626483440399,-5322.9140625,304.1659545898437,0.7363735437393188,0.343406617641449,0.3156838417053222,293.1291198730469,297.1499938964844,293.1499938964844,0.4667946994304657,-8195.123046875,304.163330078125,0.8340731263160706,0.5071690082550049,0.4861157834529876,293.103271484375,297.1499938964844,293.1499938964844,0.475208967924118,-6140.65771484375,304.1562194824219,0.8379716277122498,0.5153931379318237,0.3644358813762665,293.062744140625,297.1499938964844,293.1499938964844,0.5418862700462341,-9209.125,304.1523742675781,0.8662331104278564,0.5723997950553894,0.5466940999031067,293.13140869140625,297.1499938964844,293.1499938964844,0.042630635201931,-6410.95166015625,304.1521911621094,0.424128770828247,0.0766897499561309,0.380584716796875,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216491699219,1.0,0.557339608669281,0.6001300811767578,0.6001300811767578,1.0,1.0,-2.513242721557617,1.0376896858215332,1.4755529165267944,0.4625139832496643,0.0,0.0,1.0,227.8519744873047,214.0,61.076210021972656,-28090.91796875,2209.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603959798812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702179671265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850086688995361,-5289.27685546875,304.1671447753906,0.7373057007789612,0.341937392950058,0.3142582178115845,293.13653564453125,297.1499938964844,293.1499938964844,0.4643452167510986,-8160.32275390625,304.1653747558594,0.8356647491455078,0.5059782862663269,0.4849011600017547,293.1078186035156,297.1499938964844,293.1499938964844,0.4737053513526916,-6124.74267578125,304.1578369140625,0.8400284647941589,0.5150920152664185,0.3641408383846283,293.06842041015625,297.1499938964844,293.1499938964844,0.5406020879745483,-9190.912109375,304.1542663574219,0.8686661720275879,0.5723916292190552,0.5465762615203857,293.1345520019531,297.1499938964844,293.1499938964844,0.0420248098671436,-6360.00927734375,304.15289306640625,0.4246374070644378,0.0763057544827461,0.3782601356506347,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.24810791015625,1.0,0.5544577836990356,0.6006803512573242,0.6006803512573242,1.0,1.0,-2.506782293319702,1.0352683067321775,1.4715139865875244,0.4615283012390136,0.0,0.0,1.0,224.4494171142578,202.0,67.1057357788086,-28094.34765625,2181.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607200503349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705468404106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.280298113822937,-5218.8896484375,304.1692810058594,0.7402480840682983,0.3389531373977661,0.3113074898719787,293.1507568359375,297.1499938964844,293.1499938964844,0.4589994549751282,-8084.60400390625,304.16912841796875,0.8400697708129883,0.5034316778182983,0.4822521805763244,293.1163024902344,297.1499938964844,293.1499938964844,0.470367431640625,-6089.6357421875,304.1607666015625,0.8454732894897461,0.514442503452301,0.3634707033634186,293.0791015625,297.1499938964844,293.1499938964844,0.5376138091087341,-9149.072265625,304.1578063964844,0.8749862909317017,0.5722894668579102,0.5461946725845337,293.1402282714844,297.1499938964844,293.1499938964844,0.0407401397824287,-6252.07763671875,304.154052734375,0.4265380203723907,0.075546771287918,0.3733452558517456,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475521087646484,0.6017045974731445,0.6017045974731445,1.0,1.0,-2.492886781692505,1.0299012660980225,1.4629855155944824,0.4592391550540924,0.0,0.0,1.0,216.0032653808593,190.0,76.5533676147461,-28096.546875,2115.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610005497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708314758725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.280298113822937,-5218.8896484375,304.1692810058594,0.7402480840682983,0.3389531373977661,0.3113074898719787,293.1507568359375,297.1499938964844,293.1499938964844,0.4589994549751282,-8084.60400390625,304.16912841796875,0.8400697708129883,0.5034316778182983,0.4822521805763244,293.1163024902344,297.1499938964844,293.1499938964844,0.470367431640625,-6089.6357421875,304.1607666015625,0.8454732894897461,0.514442503452301,0.3634707033634186,293.0791015625,297.1499938964844,293.1499938964844,0.5376138091087341,-9149.072265625,304.1578063964844,0.8749862909317017,0.5722894668579102,0.5461946725845337,293.1402282714844,297.1499938964844,293.1499938964844,0.0407401397824287,-6252.07763671875,304.154052734375,0.4265380203723907,0.075546771287918,0.3733452558517456,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475521087646484,0.6017045974731445,0.6017045974731445,1.0,1.0,-2.492886781692505,1.0299012660980225,1.4629855155944824,0.4592391550540924,0.0,0.0,1.0,216.0032653808593,190.0,76.5533676147461,-28096.546875,2115.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610005497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708314758725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753989696502685,-5145.5419921875,304.1709899902344,0.7442985773086548,0.335900217294693,0.3082472085952759,293.164306640625,297.1499938964844,293.1499938964844,0.4531863331794739,-8002.49560546875,304.17242431640625,0.8457410931587219,0.5006663799285889,0.4793450236320495,293.1240234375,297.1499938964844,293.1499938964844,0.4667107462882995,-6051.421875,304.16326904296875,0.8523469567298889,0.513729989528656,0.3627180755138397,293.0889892578125,297.1499938964844,293.1499938964844,0.5342051982879639,-9101.9169921875,304.160888671875,0.8828377723693848,0.5720778703689575,0.545656681060791,293.1451416015625,297.1499938964844,293.1499938964844,0.0394014827907085,-6139.607421875,304.1549377441406,0.42940154671669,0.0747965648770332,0.3682248294353485,290.3630065917969,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396143198013306,0.6026216745376587,0.6026216745376587,1.0,1.0,-2.478015661239624,1.02397882938385,1.454036831855774,0.4566011428833008,0.0,0.0,1.0,206.1888732910156,178.0,82.67911529541016,-28091.021484375,2041.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672279857099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753989696502685,-5145.5419921875,304.1709899902344,0.7442985773086548,0.335900217294693,0.3082472085952759,293.164306640625,297.1499938964844,293.1499938964844,0.4531863331794739,-8002.49560546875,304.17242431640625,0.8457410931587219,0.5006663799285889,0.4793450236320495,293.1240234375,297.1499938964844,293.1499938964844,0.4667107462882995,-6051.421875,304.16326904296875,0.8523469567298889,0.513729989528656,0.3627180755138397,293.0889892578125,297.1499938964844,293.1499938964844,0.5342051982879639,-9101.9169921875,304.160888671875,0.8828377723693848,0.5720778703689575,0.545656681060791,293.1451416015625,297.1499938964844,293.1499938964844,0.0394014827907085,-6139.607421875,304.1549377441406,0.42940154671669,0.0747965648770332,0.3682248294353485,290.3630065917969,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396143198013306,0.6026216745376587,0.6026216745376587,1.0,1.0,-2.478015661239624,1.02397882938385,1.454036831855774,0.4566011428833008,0.0,0.0,1.0,206.1888732910156,178.0,82.67911529541016,-28091.021484375,2041.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672279857099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702650129795074,-5068.3896484375,304.17254638671875,0.7492391467094421,0.3327288031578064,0.3050737380981445,293.1773986816406,297.1499938964844,293.1499938964844,0.4468454122543335,-7912.9111328125,304.1755065917969,0.8524495363235474,0.4976455271244049,0.476186603307724,293.131103515625,297.1499938964844,293.1499938964844,0.4626800119876861,-6009.39306640625,304.1655578613281,0.8604444265365601,0.5129494667053223,0.36189866065979,293.09820556640625,297.1499938964844,293.1499938964844,0.5303160548210144,-9048.4248046875,304.1637268066406,0.8919407725334167,0.5717559456825256,0.5449879169464111,293.1494445800781,297.1499938964844,293.1499938964844,0.0380188859999179,-6023.04541015625,304.15557861328125,0.4331012070178985,0.0740481987595558,0.3629834651947021,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309985280036926,0.6034409999847412,0.6034409999847412,1.0,1.0,-2.4623241424560547,1.0175817012786863,1.4447424411773682,0.4536642432212829,0.0,0.0,1.0,195.61700439453125,166.0,91.25276184082033,-28096.07421875,1963.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621925830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720413221046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702650129795074,-5068.3896484375,304.17254638671875,0.7492391467094421,0.3327288031578064,0.3050737380981445,293.1773986816406,297.1499938964844,293.1499938964844,0.4468454122543335,-7912.9111328125,304.1755065917969,0.8524495363235474,0.4976455271244049,0.476186603307724,293.131103515625,297.1499938964844,293.1499938964844,0.4626800119876861,-6009.39306640625,304.1655578613281,0.8604444265365601,0.5129494667053223,0.36189866065979,293.09820556640625,297.1499938964844,293.1499938964844,0.5303160548210144,-9048.4248046875,304.1637268066406,0.8919407725334167,0.5717559456825256,0.5449879169464111,293.1494445800781,297.1499938964844,293.1499938964844,0.0380188859999179,-6023.04541015625,304.15557861328125,0.4331012070178985,0.0740481987595558,0.3629834651947021,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309985280036926,0.6034409999847412,0.6034409999847412,1.0,1.0,-2.4623241424560547,1.0175817012786863,1.4447424411773682,0.4536642432212829,0.0,0.0,1.0,195.61700439453125,166.0,91.25276184082033,-28096.07421875,1963.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621925830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720413221046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648866176605224,-4987.265625,304.1739807128906,0.754907488822937,0.3293331861495971,0.3016986846923828,293.19061279296875,297.1499938964844,293.1499938964844,0.4400224089622497,-7816.4462890625,304.1783752441406,0.8600488305091858,0.4942711591720581,0.4726949632167816,293.1376953125,297.1499938964844,293.1499938964844,0.458407998085022,-5964.96240234375,304.16748046875,0.8696778416633606,0.5120917558670044,0.3610156178474426,293.1068420410156,297.1499938964844,293.1499938964844,0.5260988473892212,-8990.728515625,304.1661682128906,0.9021313786506652,0.5713168978691101,0.5441951751708984,293.1532287597656,297.1499938964844,293.1499938964844,0.0366192422807216,-5904.5546875,304.15606689453125,0.4375970661640167,0.0732941329479217,0.3576579988002777,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5031433105469,1.0,0.521887481212616,0.6041933298110962,0.6041933298110962,1.0,1.0,-2.445664167404175,1.0106722116470337,1.4349918365478516,0.4504248797893524,0.0,0.0,1.0,184.6508178710937,154.0,95.8742904663086,-28085.96875,1883.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615155339241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713541224598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648866176605224,-4987.265625,304.1739807128906,0.754907488822937,0.3293331861495971,0.3016986846923828,293.19061279296875,297.1499938964844,293.1499938964844,0.4400224089622497,-7816.4462890625,304.1783752441406,0.8600488305091858,0.4942711591720581,0.4726949632167816,293.1376953125,297.1499938964844,293.1499938964844,0.458407998085022,-5964.96240234375,304.16748046875,0.8696778416633606,0.5120917558670044,0.3610156178474426,293.1068420410156,297.1499938964844,293.1499938964844,0.5260988473892212,-8990.728515625,304.1661682128906,0.9021313786506652,0.5713168978691101,0.5441951751708984,293.1532287597656,297.1499938964844,293.1499938964844,0.0366192422807216,-5904.5546875,304.15606689453125,0.4375970661640167,0.0732941329479217,0.3576579988002777,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5031433105469,1.0,0.521887481212616,0.6041933298110962,0.6041933298110962,1.0,1.0,-2.445664167404175,1.0106722116470337,1.4349918365478516,0.4504248797893524,0.0,0.0,1.0,184.6508178710937,154.0,95.8742904663086,-28085.96875,1883.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615155339241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713541224598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621412873268127,-4945.75390625,304.17462158203125,0.7580327987670898,0.3275835812091827,0.299948900938034,293.19708251953125,297.1499938964844,293.1499938964844,0.436483085155487,-7766.3857421875,304.1796264648437,0.8642018437385559,0.49248868227005,0.4708402454853058,293.14080810546875,297.1499938964844,293.1499938964844,0.4562214910984039,-5942.259765625,304.16827392578125,0.8747332096099854,0.5116367936134338,0.3605528473854065,293.1109313964844,297.1499938964844,293.1499938964844,0.5239132642745972,-8960.9267578125,304.1672058105469,0.9077748656272888,0.5710567831993103,0.543756365776062,293.15496826171875,297.1499938964844,293.1499938964844,0.0359164401888847,-5844.83837890625,304.1562194824219,0.4401536285877228,0.0729095339775085,0.3549547493457794,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.53839111328125,1.0,0.5171796083450317,0.6045475006103516,0.6045475006103516,1.0,1.0,-2.4370031356811523,1.0070438385009766,1.4299592971801758,0.4487016201019287,0.0,0.0,1.0,179.0765838623047,154.0,96.99502563476562,-28075.24609375,1842.2474365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658253073692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757280207239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593010365962982,-4902.63818359375,304.1753234863281,0.7613834142684937,0.3258167505264282,0.2981782555580139,293.2033386230469,297.1499938964844,293.1499938964844,0.4327577352523803,-7713.52587890625,304.1810302734375,0.8686217665672302,0.4906617403030395,0.4689387083053589,293.143798828125,297.1499938964844,293.1499938964844,0.4538693130016327,-5917.74169921875,304.1692199707031,0.8800969123840332,0.5111655592918396,0.3600779175758362,293.1148986816406,297.1499938964844,293.1499938964844,0.5215268731117249,-8928.2685546875,304.1684265136719,0.91403067111969,0.5707712769508362,0.5432924628257751,293.1566467285156,297.1499938964844,293.1499938964844,0.035194631665945,-5783.0986328125,304.1564025878906,0.4429286420345306,0.0725186541676521,0.3522171974182129,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123854875564575,0.6048873662948608,0.6048873662948608,1.0,1.0,-2.42817497253418,1.0033245086669922,1.4248504638671875,0.4469226002693176,0.0,0.0,1.0,173.46070861816406,142.0,104.88865661621094,-28092.12109375,1801.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657964587211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756987422704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534085512161255,-4812.7705078125,304.1766662597656,0.7688418030738831,0.3222401440143585,0.2945922017097473,293.21533203125,297.1499938964844,293.1499938964844,0.4248437881469726,-7600.90283203125,304.1838684082031,0.8783401250839233,0.4868786036968231,0.4650079607963562,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389326095581,-5864.13525390625,304.1713562011719,0.8918032646179199,0.5101684927940369,0.3590883612632751,293.1225280761719,297.1499938964844,293.1499938964844,0.5162293910980225,-8855.6650390625,304.17108154296875,0.9280992746353148,0.5701170563697815,0.5422842502593994,293.1597595214844,297.1499938964844,293.1499938964844,0.0337089821696281,-5654.74609375,304.15673828125,0.4492087066173553,0.0717179626226425,0.3466411828994751,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025566816329956,0.6055295467376709,0.6055295467376709,1.0,1.0,-2.410046339035034,0.9956315755844116,1.4144147634506226,0.4432106614112854,0.0,0.0,1.0,162.1387176513672,130.0,117.50988006591795,-28110.75390625,1718.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652951836585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751900655217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534085512161255,-4812.7705078125,304.1766662597656,0.7688418030738831,0.3222401440143585,0.2945922017097473,293.21533203125,297.1499938964844,293.1499938964844,0.4248437881469726,-7600.90283203125,304.1838684082031,0.8783401250839233,0.4868786036968231,0.4650079607963562,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389326095581,-5864.13525390625,304.1713562011719,0.8918032646179199,0.5101684927940369,0.3590883612632751,293.1225280761719,297.1499938964844,293.1499938964844,0.5162293910980225,-8855.6650390625,304.17108154296875,0.9280992746353148,0.5701170563697815,0.5422842502593994,293.1597595214844,297.1499938964844,293.1499938964844,0.0337089821696281,-5654.74609375,304.15673828125,0.4492087066173553,0.0717179626226425,0.3466411828994751,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025566816329956,0.6055295467376709,0.6055295467376709,1.0,1.0,-2.410046339035034,0.9956315755844116,1.4144147634506226,0.4432106614112854,0.0,0.0,1.0,162.1387176513672,130.0,117.50988006591795,-28110.75390625,1718.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652951836585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751900655217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475305795669555,-4722.78466796875,304.1775817871094,0.7774577736854553,0.3186181187629699,0.2909602522850036,293.2265625,297.1499938964844,293.1499938964844,0.4167999029159546,-7486.30419921875,304.1859436035156,0.8893800973892212,0.4829427301883697,0.4609262645244598,293.1547546386719,297.1499938964844,293.1499938964844,0.4435307085514068,-5809.79736328125,304.17291259765625,0.9049549698829652,0.5091121792793274,0.3580532073974609,293.129638671875,297.1499938964844,293.1499938964844,0.5107908844947815,-8781.3662109375,304.173095703125,0.9437445402145386,0.5693678259849548,0.5411803126335144,293.16259765625,297.1499938964844,293.1499938964844,0.0322306007146835,-5525.63134765625,304.1569519042969,0.4566248059272766,0.0708935260772705,0.3409451246261596,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924347400665283,0.6061314344406128,0.6061314344406128,1.0,1.0,-2.3913674354553223,0.9876454472541808,1.4037219285964966,0.4393218457698822,0.0,0.0,1.0,150.74267578125,118.0,120.85971069335938,-28108.529296875,1636.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691030263900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790544721297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475305795669555,-4722.78466796875,304.1775817871094,0.7774577736854553,0.3186181187629699,0.2909602522850036,293.2265625,297.1499938964844,293.1499938964844,0.4167999029159546,-7486.30419921875,304.1859436035156,0.8893800973892212,0.4829427301883697,0.4609262645244598,293.1547546386719,297.1499938964844,293.1499938964844,0.4435307085514068,-5809.79736328125,304.17291259765625,0.9049549698829652,0.5091121792793274,0.3580532073974609,293.129638671875,297.1499938964844,293.1499938964844,0.5107908844947815,-8781.3662109375,304.173095703125,0.9437445402145386,0.5693678259849548,0.5411803126335144,293.16259765625,297.1499938964844,293.1499938964844,0.0322306007146835,-5525.63134765625,304.1569519042969,0.4566248059272766,0.0708935260772705,0.3409451246261596,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924347400665283,0.6061314344406128,0.6061314344406128,1.0,1.0,-2.3913674354553223,0.9876454472541808,1.4037219285964966,0.4393218457698822,0.0,0.0,1.0,150.74267578125,118.0,120.85971069335938,-28108.529296875,1636.5799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691030263900757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790544721297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414645552635193,-4629.26611328125,304.1784973144531,0.7874458432197571,0.3149546384811401,0.2872898876667022,293.23712158203125,297.1499938964844,293.1499938964844,0.4082991778850555,-7364.5263671875,304.1881408691406,0.9019551873207092,0.4788627028465271,0.4567075669765472,293.1596374511719,297.1499938964844,293.1499938964844,0.4378823637962341,-5750.58544921875,304.1746826171875,0.9210373163223268,0.5080015659332275,0.3569800555706024,293.1363220214844,297.1499938964844,293.1499938964844,0.5048016905784607,-8699.2041015625,304.1754150390625,0.9603475332260132,0.5685307383537292,0.5399932265281677,293.1651916503906,297.1499938964844,293.1499938964844,0.0307256449013948,-5391.7119140625,304.1571350097656,0.4653444290161133,0.0700472146272659,0.3351436555385589,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820387661457062,0.6067076325416565,0.6067076325416565,1.0,1.0,-2.3722057342529297,0.9794104099273682,1.392795443534851,0.4352865815162658,0.0,0.0,1.0,139.30917358398438,106.0,134.76864624023438,-28146.697265625,1554.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687227487564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786685553379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414645552635193,-4629.26611328125,304.1784973144531,0.7874458432197571,0.3149546384811401,0.2872898876667022,293.23712158203125,297.1499938964844,293.1499938964844,0.4082991778850555,-7364.5263671875,304.1881408691406,0.9019551873207092,0.4788627028465271,0.4567075669765472,293.1596374511719,297.1499938964844,293.1499938964844,0.4378823637962341,-5750.58544921875,304.1746826171875,0.9210373163223268,0.5080015659332275,0.3569800555706024,293.1363220214844,297.1499938964844,293.1499938964844,0.5048016905784607,-8699.2041015625,304.1754150390625,0.9603475332260132,0.5685307383537292,0.5399932265281677,293.1651916503906,297.1499938964844,293.1499938964844,0.0307256449013948,-5391.7119140625,304.1571350097656,0.4653444290161133,0.0700472146272659,0.3351436555385589,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820387661457062,0.6067076325416565,0.6067076325416565,1.0,1.0,-2.3722057342529297,0.9794104099273682,1.392795443534851,0.4352865815162658,0.0,0.0,1.0,139.30917358398438,106.0,134.76864624023438,-28146.697265625,1554.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687227487564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786685553379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353700697422027,-4534.80126953125,304.1791381835937,0.7990678548812866,0.3112525343894958,0.2835829555988312,293.2470397949219,297.1499938964844,293.1499938964844,0.3996022045612335,-7239.5068359375,304.1899108886719,0.917301595211029,0.4746402502059936,0.4523527026176452,293.1641540527344,297.1499938964844,293.1499938964844,0.432055115699768,-5689.43359375,304.1761474609375,0.9400079250335692,0.5068367719650269,0.3558678328990936,293.142578125,297.1499938964844,293.1499938964844,0.4985592067241668,-8613.5732421875,304.17730712890625,0.9772626757621764,0.5676066279411316,0.5387222170829773,293.1675720214844,297.1499938964844,293.1499938964844,0.0292365700006485,-5256.4755859375,304.1572570800781,0.4740511476993561,0.0691805258393287,0.3292476534843445,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713732898235321,0.6072755455970764,0.6072755455970764,1.0,1.0,-2.3525757789611816,0.9709486961364746,1.381627082824707,0.4311241805553436,0.0,0.0,1.0,127.86093139648438,94.0,139.53367614746094,-28159.353515625,1473.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677584648132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776899099349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
