time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353700697422027,-4534.80126953125,304.1791381835937,0.7990678548812866,0.3112525343894958,0.2835829555988312,293.2470397949219,297.1499938964844,293.1499938964844,0.3996022045612335,-7239.5068359375,304.1899108886719,0.917301595211029,0.4746402502059936,0.4523527026176452,293.1641540527344,297.1499938964844,293.1499938964844,0.432055115699768,-5689.43359375,304.1761474609375,0.9400079250335692,0.5068367719650269,0.3558678328990936,293.142578125,297.1499938964844,293.1499938964844,0.4985592067241668,-8613.5732421875,304.17730712890625,0.9772626757621764,0.5676066279411316,0.5387222170829773,293.1675720214844,297.1499938964844,293.1499938964844,0.0292365700006485,-5256.4755859375,304.1572570800781,0.4740511476993561,0.0691805258393287,0.3292476534843445,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713732898235321,0.6072755455970764,0.6072755455970764,1.0,1.0,-2.3525757789611816,0.9709486961364746,1.381627082824707,0.4311241805553436,0.0,0.0,1.0,127.86093139648438,94.0,139.53367614746094,-28159.353515625,1473.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677584648132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776899099349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323634177446365,-4488.03955078125,304.1793212890625,0.8055968284606934,0.3093896508216858,0.2817180752754211,293.25177001953125,297.1499938964844,293.1499938964844,0.3952670991420746,-7177.064453125,304.1905212402344,0.9263868927955629,0.4724788069725036,0.4501269161701202,293.1662902832031,297.1499938964844,293.1499938964844,0.4291659891605377,-5659.12353515625,304.1766357421875,0.9502257108688354,0.5062381029129028,0.3552995920181274,293.1455383300781,297.1499938964844,293.1499938964844,0.4954483807086944,-8570.9521484375,304.1780090332031,0.9856391549110411,0.5671166181564331,0.5380590558052063,293.1686706542969,297.1499938964844,293.1499938964844,0.0282869022339582,-5191.75830078125,304.1576843261719,0.4783156514167785,0.0687398388981819,0.3262662887573242,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0044250488281,1.0,0.4659388959407806,0.6075611114501953,0.6075611114501953,1.0,1.0,-2.3426010608673096,0.9666443467140198,1.375956892967224,0.4290032982826233,0.0,0.0,1.0,122.13316345214844,94.0,139.1156463623047,-28156.404296875,1432.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718839406967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818767869845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293118089437484,-4440.37646484375,304.1795349121094,0.8124815821647644,0.3075198829174042,0.2798469364643097,293.2563781738281,297.1499938964844,293.1499938964844,0.3908229768276214,-7112.798828125,304.1912536621094,0.9362615346908568,0.4702860116958618,0.4478716552257538,293.1683349609375,297.1499938964844,293.1499938964844,0.4261635243892669,-5627.505859375,304.1772766113281,0.9607288241386414,0.505629301071167,0.3547246754169464,293.1484069824219,297.1499938964844,293.1499938964844,0.4921976327896118,-8526.244140625,304.1788330078125,0.9938473701477052,0.5666093230247498,0.5373801589012146,293.16973876953125,297.1499938964844,293.1499938964844,0.0275284089148044,-5119.8037109375,304.1576538085937,0.4826374351978302,0.0682945400476455,0.3232640326023102,291.0519104003906,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577392578125,1.0,0.4604388177394867,0.6078506708145142,0.6078506708145142,1.0,1.0,-2.332531690597534,0.9622986316680908,1.3702330589294434,0.4268612861633301,0.0,0.0,1.0,116.40704345703124,97.0,144.92739868164062,-28178.0078125,1392.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3300170898437,310.6535949707031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716509461402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816403474658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233211696147918,-4346.341796875,304.1796569824219,0.8173929452896118,0.3037171363830566,0.2762822210788727,293.26531982421875,297.1499938964844,293.1499938964844,0.3819133639335632,-6983.50146484375,304.1923217773437,0.9441067576408386,0.4657761454582214,0.4434853494167328,293.1723937988281,297.1499938964844,293.1499938964844,0.4201211035251617,-5563.76171875,304.17822265625,0.9700849056243896,0.50434410572052,0.3537079393863678,293.1529846191406,297.1499938964844,293.1499938964844,0.4832405745983124,-8400.6337890625,304.1845092773437,0.9990000128746032,0.5657122135162354,0.5337861180305481,293.171875,297.1499938964844,293.1499938964844,0.0264892019331455,-4997.27685546875,304.1568603515625,0.4855066239833832,0.0673608109354972,0.3182143568992615,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539640247821808,0.6084804534912109,0.6084804534912109,1.0,1.0,-2.31139874458313,0.9531810879707336,1.358217716217041,0.4224100708961487,0.0,0.0,0.9966478943824768,110.78568267822266,100.0,153.5832061767578,-28194.55859375,1338.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.515625,36000.0,0.0,0.0,0.6707046031951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83174216747284,1.831769943237305,-2.771673462120816e-05,0.0,0.0006806799210608,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233211696147918,-4346.341796875,304.1796569824219,0.8173929452896118,0.3037171363830566,0.2762822210788727,293.26531982421875,297.1499938964844,293.1499938964844,0.3819133639335632,-6983.50146484375,304.1923217773437,0.9441067576408386,0.4657761454582214,0.4434853494167328,293.1723937988281,297.1499938964844,293.1499938964844,0.4201211035251617,-5563.76171875,304.17822265625,0.9700849056243896,0.50434410572052,0.3537079393863678,293.1529846191406,297.1499938964844,293.1499938964844,0.4832405745983124,-8400.6337890625,304.1845092773437,0.9990000128746032,0.5657122135162354,0.5337861180305481,293.171875,297.1499938964844,293.1499938964844,0.0264892019331455,-4997.27685546875,304.1568603515625,0.4855066239833832,0.0673608109354972,0.3182143568992615,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539640247821808,0.6084804534912109,0.6084804534912109,1.0,1.0,-2.31139874458313,0.9531810879707336,1.358217716217041,0.4224100708961487,0.0,0.0,0.9966478943824768,110.78568267822266,100.0,153.5832061767578,-28194.55859375,1338.4483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.515625,36000.0,0.0,0.0,0.6707046031951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83174216747284,1.831769943237305,-2.771673462120816e-05,0.0,0.0006806799210608,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174590677022934,-4253.78759765625,304.1795349121094,0.8164547085762024,0.2997883558273315,0.2727485299110412,293.274169921875,297.1499938964844,293.1499938964844,0.373078852891922,-6854.73095703125,304.1929016113281,0.9438295960426332,0.4610653221607208,0.4390624463558197,293.17657470703125,297.1499938964844,293.1499938964844,0.4141467809677124,-5500.62841796875,304.1787414550781,0.972099781036377,0.5029319524765015,0.3527157008647918,293.15185546875,297.1499938964844,293.1499938964844,0.473039299249649,-8258.1865234375,304.1896667480469,0.9990000128746032,0.565859317779541,0.5290897488594055,293.1742553710937,297.1499938964844,293.1499938964844,0.0253012087196111,-4879.6865234375,304.15655517578125,0.4844567775726318,0.0663240849971771,0.3134390711784363,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497829377651214,0.6091815829277039,0.6091815829277039,1.0,1.0,-2.2892520427703857,0.9436787962913512,1.3455731868743896,0.417695939540863,0.0,0.0,0.9722610116004944,108.72528839111328,103.0,153.37962341308594,-28173.8515625,1300.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462463378906,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33260.8125,36000.0,0.0,0.0,0.6739280819892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287290334701536,1.8287569284439087,-2.782984120131005e-05,0.0,0.0006839513080194,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174590677022934,-4253.78759765625,304.1795349121094,0.8164547085762024,0.2997883558273315,0.2727485299110412,293.274169921875,297.1499938964844,293.1499938964844,0.373078852891922,-6854.73095703125,304.1929016113281,0.9438295960426332,0.4610653221607208,0.4390624463558197,293.17657470703125,297.1499938964844,293.1499938964844,0.4141467809677124,-5500.62841796875,304.1787414550781,0.972099781036377,0.5029319524765015,0.3527157008647918,293.15185546875,297.1499938964844,293.1499938964844,0.473039299249649,-8258.1865234375,304.1896667480469,0.9990000128746032,0.565859317779541,0.5290897488594055,293.1742553710937,297.1499938964844,293.1499938964844,0.0253012087196111,-4879.6865234375,304.15655517578125,0.4844567775726318,0.0663240849971771,0.3134390711784363,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497829377651214,0.6091815829277039,0.6091815829277039,1.0,1.0,-2.2892520427703857,0.9436787962913512,1.3455731868743896,0.417695939540863,0.0,0.0,0.9722610116004944,108.72528839111328,103.0,153.37962341308594,-28173.8515625,1300.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462463378906,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33260.8125,36000.0,0.0,0.0,0.6739280819892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287290334701536,1.8287569284439087,-2.782984120131005e-05,0.0,0.0006839513080194,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116974592208862,-4162.294921875,304.1792907714844,0.813094973564148,0.2957660853862762,0.2691679894924164,293.2828063964844,297.1499938964844,293.1499938964844,0.3643147349357605,-6726.345703125,304.1932067871094,0.9402087926864624,0.4561685025691986,0.4345070421695709,293.18072509765625,297.1499938964844,293.1499938964844,0.4082460105419159,-5438.1162109375,304.17901611328125,0.971283495426178,0.501413881778717,0.3516806662082672,293.1525573730469,297.1499938964844,293.1499938964844,0.4674241244792938,-8182.98681640625,304.1856384277344,0.9990000128746032,0.5656785368919373,0.5289204716682434,293.1768493652344,297.1499938964844,293.1499938964844,0.0241305232048034,-4760.75537109375,304.1563415527344,0.481581300497055,0.0651842653751373,0.3084232807159424,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473121166229248,0.6097683906555176,0.6097683906555176,1.0,1.0,-2.2720000743865967,0.9363061189651488,1.3356939554214478,0.4140466153621673,0.0,0.0,0.9336418509483336,108.1650619506836,106.0,152.27017211914062,-28213.05078125,1276.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.2918395996094,278.1499938964844,0.0,18000.0,315.2300109863281,34990.4765625,36000.0,0.0,0.0,0.6729015111923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822147250175476,1.82217538356781,-2.807508644764312e-05,0.0,0.0006829095073044,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116974592208862,-4162.294921875,304.1792907714844,0.813094973564148,0.2957660853862762,0.2691679894924164,293.2828063964844,297.1499938964844,293.1499938964844,0.3643147349357605,-6726.345703125,304.1932067871094,0.9402087926864624,0.4561685025691986,0.4345070421695709,293.18072509765625,297.1499938964844,293.1499938964844,0.4082460105419159,-5438.1162109375,304.17901611328125,0.971283495426178,0.501413881778717,0.3516806662082672,293.1525573730469,297.1499938964844,293.1499938964844,0.4674241244792938,-8182.98681640625,304.1856384277344,0.9990000128746032,0.5656785368919373,0.5289204716682434,293.1768493652344,297.1499938964844,293.1499938964844,0.0241305232048034,-4760.75537109375,304.1563415527344,0.481581300497055,0.0651842653751373,0.3084232807159424,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473121166229248,0.6097683906555176,0.6097683906555176,1.0,1.0,-2.2720000743865967,0.9363061189651488,1.3356939554214478,0.4140466153621673,0.0,0.0,0.9336418509483336,108.1650619506836,106.0,152.27017211914062,-28213.05078125,1276.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.2918395996094,278.1499938964844,0.0,18000.0,315.2300109863281,34990.4765625,36000.0,0.0,0.0,0.6729015111923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822147250175476,1.82217538356781,-2.807508644764312e-05,0.0,0.0006829095073044,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.206590861082077,-4081.36083984375,304.1779479980469,0.8079253435134888,0.2916904389858246,0.2655668556690216,293.29107666015625,297.1499938964844,293.1499938964844,0.3565510213375091,-6613.08056640625,304.1916198730469,0.9341557621955872,0.45112344622612,0.429839551448822,293.1846923828125,297.1499938964844,293.1499938964844,0.4034654498100281,-5388.16455078125,304.1771545410156,0.9684460163116456,0.4998327791690826,0.3506205677986145,293.1598815917969,297.1499938964844,293.1499938964844,0.4663831293582916,-8174.0986328125,304.1752624511719,0.9990000128746032,0.5641460418701172,0.5319918990135193,293.1795349121094,297.1499938964844,293.1499938964844,0.023070378229022,-4651.65625,304.1559753417969,0.4771951735019684,0.0639625117182731,0.3031989336013794,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4656982421875,1.0,0.4460545778274536,0.6102726459503174,0.6102726459503174,1.0,1.0,-2.258206605911255,0.9304348230361938,1.3277719020843506,0.4111568927764892,0.0,0.0,0.8855108618736267,108.6566390991211,109.0,104.29890441894533,-28103.89453125,1261.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156066894531,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36713.6015625,36000.0,0.0,0.0,0.6711754202842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756614685058594,1.7756890058517456,-2.7449164917925373e-05,0.0,0.0006811577477492,0.0,0.0,645.195068359375,0.0,0.0,0.0,0.9785176515579224,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.206590861082077,-4081.36083984375,304.1779479980469,0.8079253435134888,0.2916904389858246,0.2655668556690216,293.29107666015625,297.1499938964844,293.1499938964844,0.3565510213375091,-6613.08056640625,304.1916198730469,0.9341557621955872,0.45112344622612,0.429839551448822,293.1846923828125,297.1499938964844,293.1499938964844,0.4034654498100281,-5388.16455078125,304.1771545410156,0.9684460163116456,0.4998327791690826,0.3506205677986145,293.1598815917969,297.1499938964844,293.1499938964844,0.4663831293582916,-8174.0986328125,304.1752624511719,0.9990000128746032,0.5641460418701172,0.5319918990135193,293.1795349121094,297.1499938964844,293.1499938964844,0.023070378229022,-4651.65625,304.1559753417969,0.4771951735019684,0.0639625117182731,0.3031989336013794,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4656982421875,1.0,0.4460545778274536,0.6102726459503174,0.6102726459503174,1.0,1.0,-2.258206605911255,0.9304348230361938,1.3277719020843506,0.4111568927764892,0.0,0.0,0.8855108618736267,108.6566390991211,109.0,104.29890441894533,-28103.89453125,1261.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156066894531,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36713.6015625,36000.0,0.0,0.0,0.6711754202842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756614685058594,1.7756890058517456,-2.7449164917925373e-05,0.0,0.0006811577477492,0.0,0.0,645.195068359375,0.0,0.0,0.0,0.9785176515579224,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046790271997451,-4051.620361328125,304.1763610839844,0.8045242428779602,0.2896457314491272,0.2637713849544525,293.2950134277344,297.1499938964844,293.1499938964844,0.3537297248840332,-6572.890625,304.1891784667969,0.9301154613494872,0.448564738035202,0.4274814128875732,293.1864624023437,297.1499938964844,293.1499938964844,0.4022850394248962,-5376.78125,304.1743469238281,0.9661513566970824,0.4990452229976654,0.3500979840755462,293.1658630371094,297.1499938964844,293.1499938964844,0.4673191606998443,-8190.4091796875,304.16900634765625,0.9990000128746032,0.5628474354743958,0.5335254073143005,293.18084716796875,297.1499938964844,293.1499938964844,0.0226451121270656,-4608.92919921875,304.1556701660156,0.474273532629013,0.0633278787136077,0.3005426228046417,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457229673862457,0.6105468273162842,0.6105468273162842,1.0,1.0,-2.2512481212615967,0.9274773597717284,1.3237708806991575,0.4097431600093841,0.0,0.0,0.8635224103927612,109.3145751953125,109.0,60.19280624389648,-27968.3125,1255.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34295654296875,311.4812316894531,278.1499938964844,0.0,18000.0,314.75,36968.62109375,36000.0,0.0,0.0,0.6650044918060303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302606105804443,1.7302870750427246,-2.6540266844676808e-05,0.0,0.0006748950108885,0.0,0.0,604.4379272460938,0.0,0.0,0.0,0.9571314454078674,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030276805162429,-4026.177490234375,304.174560546875,0.8001924753189087,0.2876011729240417,0.2619955241680145,293.2987670898437,297.1499938964844,293.1499938964844,0.3513343930244446,-6539.16650390625,304.1864013671875,0.924863874912262,0.4459887146949768,0.4251272976398468,293.1880798339844,297.1499938964844,293.1499938964844,0.4016094505786896,-5370.9423828125,304.171142578125,0.962738275527954,0.4982669055461883,0.3495973646640777,293.17156982421875,297.1499938964844,293.1499938964844,0.4667343497276306,-8183.81640625,304.1666564941406,0.9968674182891846,0.5615262389183044,0.5328778624534607,293.18212890625,297.1499938964844,293.1499938964844,0.0222696382552385,-4571.66552734375,304.1553039550781,0.4704441130161285,0.0626871511340141,0.2979425489902496,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.46148681640625,1.0,0.4454272389411926,0.6109269857406616,0.6109269857406616,1.0,1.0,-2.2417759895324707,0.9234538078308104,1.3183221817016602,0.407830536365509,0.0,0.0,0.843276858329773,110.4320297241211,112.0,19.76344490051269,-27773.76953125,1248.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501037597656,311.5028686523437,278.1499938964844,0.0,18000.0,314.75,37082.75390625,36000.0,0.0,0.0,0.6626415848731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809804439544678,1.6810059547424316,-2.554525235609617e-05,0.0,0.0006724969716742,0.0,0.0,561.79541015625,0.0,0.0,0.0,0.9339956641197203,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000940293073654,-3981.20947265625,304.1712951660156,0.7911195755004883,0.2834678292274475,0.2584292590618133,293.3061218261719,297.1499938964844,293.1499938964844,0.3471665680408478,-6480.73974609375,304.1812438964844,0.9139443039894104,0.440732330083847,0.4203507602214813,293.1911315917969,297.1499938964844,293.1499938964844,0.4010583162307739,-5367.6826171875,304.1650695800781,0.9552001357078552,0.4966804683208465,0.3485990166664123,293.1790466308594,297.1499938964844,293.1499938964844,0.4657836854457855,-8173.2744140625,304.16265869140625,0.9910149574279784,0.5594540238380432,0.5309037566184998,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687099844217,-4502.43896484375,304.1547241210937,0.4610626697540283,0.0613617077469825,0.2926433384418487,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449670910835266,0.6118058562278748,0.6118058562278748,1.0,1.0,-2.2218270301818848,0.9150570034980774,1.3067699670791626,0.4037917852401733,0.0,0.0,0.8083013296127319,112.9587631225586,115.0,-30.379812240600582,-27389.732421875,1235.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37088.015625,36000.0,0.0,0.0,0.6567069888114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824321508407593,1.5824557542800903,-2.3593507648911327e-05,0.0,0.0006664741085842,0.0,0.0,482.3757629394531,0.0,0.0,0.0,0.8880919814109802,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000940293073654,-3981.20947265625,304.1712951660156,0.7911195755004883,0.2834678292274475,0.2584292590618133,293.3061218261719,297.1499938964844,293.1499938964844,0.3471665680408478,-6480.73974609375,304.1812438964844,0.9139443039894104,0.440732330083847,0.4203507602214813,293.1911315917969,297.1499938964844,293.1499938964844,0.4010583162307739,-5367.6826171875,304.1650695800781,0.9552001357078552,0.4966804683208465,0.3485990166664123,293.1790466308594,297.1499938964844,293.1499938964844,0.4657836854457855,-8173.2744140625,304.16265869140625,0.9910149574279784,0.5594540238380432,0.5309037566184998,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687099844217,-4502.43896484375,304.1547241210937,0.4610626697540283,0.0613617077469825,0.2926433384418487,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449670910835266,0.6118058562278748,0.6118058562278748,1.0,1.0,-2.2218270301818848,0.9150570034980774,1.3067699670791626,0.4037917852401733,0.0,0.0,0.8083013296127319,112.9587631225586,115.0,-30.379812240600582,-27389.732421875,1235.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37088.015625,36000.0,0.0,0.0,0.6567069888114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824321508407593,1.5824557542800903,-2.3593507648911327e-05,0.0,0.0006664741085842,0.0,0.0,482.3757629394531,0.0,0.0,0.0,0.8880919814109802,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972534358501434,-3937.40966796875,304.1689453125,0.7820050716400146,0.2792761027812958,0.2548175156116485,293.3133239746094,297.1499938964844,293.1499938964844,0.3431394100189209,-6423.61279296875,304.1775817871094,0.9034993052482604,0.4353165328502655,0.4154365062713623,293.1941223144531,297.1499938964844,293.1499938964844,0.4008012413978576,-5366.98486328125,304.1605224609375,0.9472809433937072,0.4950308799743652,0.347565084695816,293.1842041015625,297.1499938964844,293.1499938964844,0.4655559957027435,-8172.63525390625,304.1588439941406,0.9848822355270386,0.5576735138893127,0.5293267369270325,293.18707275390625,297.1499938964844,293.1499938964844,0.0208668522536754,-4431.916015625,304.1543273925781,0.4509477913379669,0.0599897131323814,0.2871487736701965,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446543753147125,0.6128033399581909,0.6128033399581909,1.0,1.0,-2.201850652694702,0.9067307710647584,1.2951197624206543,0.3998351693153381,0.0,0.0,0.7793283462524414,115.65421295166016,118.0,-49.45881652832031,-27032.302734375,1223.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8203125,36000.0,0.0,0.0,0.6444507241249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913737773895264,1.4913955926895142,-2.1870506316190585e-05,0.0,0.0006540355389006,0.0,0.0,416.1610412597656,0.0,0.0,0.0,0.8461560606956482,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972534358501434,-3937.40966796875,304.1689453125,0.7820050716400146,0.2792761027812958,0.2548175156116485,293.3133239746094,297.1499938964844,293.1499938964844,0.3431394100189209,-6423.61279296875,304.1775817871094,0.9034993052482604,0.4353165328502655,0.4154365062713623,293.1941223144531,297.1499938964844,293.1499938964844,0.4008012413978576,-5366.98486328125,304.1605224609375,0.9472809433937072,0.4950308799743652,0.347565084695816,293.1842041015625,297.1499938964844,293.1499938964844,0.4655559957027435,-8172.63525390625,304.1588439941406,0.9848822355270386,0.5576735138893127,0.5293267369270325,293.18707275390625,297.1499938964844,293.1499938964844,0.0208668522536754,-4431.916015625,304.1543273925781,0.4509477913379669,0.0599897131323814,0.2871487736701965,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446543753147125,0.6128033399581909,0.6128033399581909,1.0,1.0,-2.201850652694702,0.9067307710647584,1.2951197624206543,0.3998351693153381,0.0,0.0,0.7793283462524414,115.65421295166016,118.0,-49.45881652832031,-27032.302734375,1223.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.8203125,36000.0,0.0,0.0,0.6444507241249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913737773895264,1.4913955926895142,-2.1870506316190585e-05,0.0,0.0006540355389006,0.0,0.0,416.1610412597656,0.0,0.0,0.0,0.8461560606956482,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.194440945982933,-3893.83984375,304.1673583984375,0.7728329300880432,0.2748999893665313,0.2510833442211151,293.3210754394531,297.1499938964844,293.1499938964844,0.3391648828983307,-6366.70166015625,304.175048828125,0.893485963344574,0.4296060502529144,0.4102924764156341,293.1971130371094,297.1499938964844,293.1499938964844,0.4008336067199707,-5369.01904296875,304.156982421875,0.939041793346405,0.4933080971240997,0.3464864790439605,293.1885681152344,297.1499938964844,293.1499938964844,0.4657860994338989,-8178.05517578125,304.1555480957031,0.9783313274383544,0.5559201240539551,0.527825117111206,293.189453125,297.1499938964844,293.1499938964844,0.0201702639460563,-4360.74658203125,304.154052734375,0.4411047697067261,0.0585720017552375,0.281482070684433,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3370056152344,1.0,0.4444133043289184,0.6139647364616394,0.6139647364616394,1.0,1.0,-2.1812820434570312,0.8982452750205994,1.2830368280410769,0.3958567976951599,0.0,0.0,0.7571461796760559,118.50704956054688,121.0,-62.51431274414063,-26654.6796875,1211.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24383544921875,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.78125,36000.0,0.0,0.0,0.634706437587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141123294830322,1.414132833480835,-2.0465948182391003e-05,0.0,0.000644146290142,0.0,0.0,365.0653076171875,0.0,0.0,0.0,0.8110713362693787,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.194440945982933,-3893.83984375,304.1673583984375,0.7728329300880432,0.2748999893665313,0.2510833442211151,293.3210754394531,297.1499938964844,293.1499938964844,0.3391648828983307,-6366.70166015625,304.175048828125,0.893485963344574,0.4296060502529144,0.4102924764156341,293.1971130371094,297.1499938964844,293.1499938964844,0.4008336067199707,-5369.01904296875,304.156982421875,0.939041793346405,0.4933080971240997,0.3464864790439605,293.1885681152344,297.1499938964844,293.1499938964844,0.4657860994338989,-8178.05517578125,304.1555480957031,0.9783313274383544,0.5559201240539551,0.527825117111206,293.189453125,297.1499938964844,293.1499938964844,0.0201702639460563,-4360.74658203125,304.154052734375,0.4411047697067261,0.0585720017552375,0.281482070684433,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3370056152344,1.0,0.4444133043289184,0.6139647364616394,0.6139647364616394,1.0,1.0,-2.1812820434570312,0.8982452750205994,1.2830368280410769,0.3958567976951599,0.0,0.0,0.7571461796760559,118.50704956054688,121.0,-62.51431274414063,-26654.6796875,1211.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24383544921875,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.78125,36000.0,0.0,0.0,0.634706437587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141123294830322,1.414132833480835,-2.0465948182391003e-05,0.0,0.000644146290142,0.0,0.0,365.0653076171875,0.0,0.0,0.0,0.8110713362693787,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913477480411529,-3845.228515625,304.166748046875,0.7637147903442383,0.2704001665115356,0.2472079694271087,293.32916259765625,297.1499938964844,293.1499938964844,0.3346904814243316,-6301.3662109375,304.1741943359375,0.8833908438682556,0.4236344695091247,0.404877245426178,293.2001037597656,297.1499938964844,293.1499938964844,0.4005582630634308,-5367.109375,304.1551513671875,0.9306727051734924,0.4915105104446411,0.3453602194786072,293.1926574707031,297.1499938964844,293.1499938964844,0.4656970500946045,-8178.06201171875,304.15386962890625,0.9713966250419616,0.554110586643219,0.5262899398803711,293.19171142578125,297.1499938964844,293.1499938964844,0.0194406397640705,-4283.29833984375,304.1539001464844,0.4317274987697601,0.0571127943694591,0.2756458222866058,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441868662834167,0.6153436899185181,0.6153436899185181,1.0,1.0,-2.15991735458374,0.8895462155342102,1.2703710794448853,0.3918396532535553,0.0,0.0,0.7398673295974731,121.46953582763672,124.0,-55.21147918701172,-26319.427734375,1198.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36632.203125,36000.0,0.0,0.0,0.6243377923965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535937070846558,1.3536131381988523,-1.941046866704709e-05,0.0,0.0006336235092021,0.0,0.0,328.25494384765625,0.0,0.0,0.0,0.7837944626808167,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913477480411529,-3845.228515625,304.166748046875,0.7637147903442383,0.2704001665115356,0.2472079694271087,293.32916259765625,297.1499938964844,293.1499938964844,0.3346904814243316,-6301.3662109375,304.1741943359375,0.8833908438682556,0.4236344695091247,0.404877245426178,293.2001037597656,297.1499938964844,293.1499938964844,0.4005582630634308,-5367.109375,304.1551513671875,0.9306727051734924,0.4915105104446411,0.3453602194786072,293.1926574707031,297.1499938964844,293.1499938964844,0.4656970500946045,-8178.06201171875,304.15386962890625,0.9713966250419616,0.554110586643219,0.5262899398803711,293.19171142578125,297.1499938964844,293.1499938964844,0.0194406397640705,-4283.29833984375,304.1539001464844,0.4317274987697601,0.0571127943694591,0.2756458222866058,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441868662834167,0.6153436899185181,0.6153436899185181,1.0,1.0,-2.15991735458374,0.8895462155342102,1.2703710794448853,0.3918396532535553,0.0,0.0,0.7398673295974731,121.46953582763672,124.0,-55.21147918701172,-26319.427734375,1198.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36632.203125,36000.0,0.0,0.0,0.6243377923965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535937070846558,1.3536131381988523,-1.941046866704709e-05,0.0,0.0006336235092021,0.0,0.0,328.25494384765625,0.0,0.0,0.0,0.7837944626808167,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897241771221161,-3819.509521484375,304.1666564941406,0.7592620849609375,0.2681377828121185,0.2452541291713714,293.3331298828125,297.1499938964844,293.1499938964844,0.3322837650775909,-6265.88427734375,304.1741638183594,0.8783948421478271,0.4205843806266784,0.4021030366420746,293.2015991210937,297.1499938964844,293.1499938964844,0.4002817571163177,-5364.4873046875,304.1547241210937,0.926524579524994,0.4905835390090942,0.344777911901474,293.1946716308594,297.1499938964844,293.1499938964844,0.4654945731163025,-8175.5869140625,304.1535339355469,0.9678270220756532,0.5531754493713379,0.5254963040351868,293.1928100585937,297.1499938964844,293.1499938964844,0.0190651770681142,-4242.2470703125,304.1539001464844,0.4272726476192474,0.0563697852194309,0.2726684510707855,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.28253173828125,1.0,0.4440721571445465,0.6161168813705444,0.6161168813705444,1.0,1.0,-2.149010181427002,0.8851491808891296,1.263861060142517,0.3898331522941589,0.0,0.0,0.7325298190116882,122.97032165527344,124.0,-49.77097702026367,-26158.076171875,1192.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361633300781,311.8290100097656,278.1499938964844,0.0,18000.0,313.7900085449219,36565.89453125,36000.0,0.0,0.0,0.6142166256904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277764320373535,1.327795386314392,-1.897510082926601e-05,0.0,0.0006233518361113,0.0,0.0,313.4149780273437,0.0,0.0,0.0,0.7722573280334473,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881167590618133,-3794.029541015625,304.1665344238281,0.7548990249633789,0.265872061252594,0.243296131491661,293.3370361328125,297.1499938964844,293.1499938964844,0.3298770785331726,-6230.3720703125,304.1741638183594,0.873457670211792,0.4174990653991699,0.3992935121059418,293.2030639648437,297.1499938964844,293.1499938964844,0.4000363349914551,-5362.2041015625,304.154296875,0.922437071800232,0.4896400272846222,0.3441836535930633,293.1966552734375,297.1499938964844,293.1499938964844,0.4653263092041015,-8173.6083984375,304.1531982421875,0.9642065763473512,0.5522205233573914,0.524683952331543,293.1938781738281,297.1499938964844,293.1499938964844,0.0186923258006572,-4200.9677734375,304.15386962890625,0.4229869842529297,0.0556191317737102,0.2696564495563507,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439547955989837,0.6169482469558716,0.6169482469558716,1.0,1.0,-2.137977123260498,0.8807315826416016,1.257245659828186,0.3878341317176819,0.0,0.0,0.7263640761375427,124.47789764404295,127.0,-50.67765426635742,-25974.15625,1186.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746154785156,311.8177490234375,278.1499938964844,0.0,18000.0,313.7900085449219,36499.36328125,36000.0,0.0,0.0,0.6082975268363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047553300857544,1.3047739267349243,-1.859203985077329e-05,0.0,0.0006173446890898,0.0,0.0,300.577880859375,0.0,0.0,0.0,0.7620527744293213,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848758161067962,-3742.443115234375,304.1664428710937,0.7464581727981567,0.261335164308548,0.2393744438886642,293.3445739746094,297.1499938964844,293.1499938964844,0.3249360620975494,-6157.1279296875,304.17437744140625,0.8638004660606384,0.4112325012683868,0.3935814797878265,293.2059326171875,297.1499938964844,293.1499938964844,0.3994792997837066,-5356.7822265625,304.1538391113281,0.9145433306694032,0.487712025642395,0.3429654240608215,293.20050048828125,297.1499938964844,293.1499938964844,0.4649075269699096,-8168.28271484375,304.1528625488281,0.9568603038787842,0.5502588152885437,0.523009181022644,293.1958923339844,297.1499938964844,293.1499938964844,0.0179457757622003,-4116.23046875,304.15380859375,0.4149035811424255,0.054097980260849,0.2635398805141449,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437100291252136,0.6187961101531982,0.6187961101531982,1.0,1.0,-2.115586280822754,0.8718612790107727,1.2437249422073364,0.3838739991188049,0.0,0.0,0.7176010012626648,127.50238800048828,130.0,-45.01252746582031,-25642.30078125,1173.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.81640625,36000.0,0.0,0.0,0.5967296957969666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708866596221924,1.2709046602249146,-1.802600672817789e-05,0.0,0.0006056047859601,0.0,0.0,282.22735595703125,0.0,0.0,0.0,0.7470737099647522,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848758161067962,-3742.443115234375,304.1664428710937,0.7464581727981567,0.261335164308548,0.2393744438886642,293.3445739746094,297.1499938964844,293.1499938964844,0.3249360620975494,-6157.1279296875,304.17437744140625,0.8638004660606384,0.4112325012683868,0.3935814797878265,293.2059326171875,297.1499938964844,293.1499938964844,0.3994792997837066,-5356.7822265625,304.1538391113281,0.9145433306694032,0.487712025642395,0.3429654240608215,293.20050048828125,297.1499938964844,293.1499938964844,0.4649075269699096,-8168.28271484375,304.1528625488281,0.9568603038787842,0.5502588152885437,0.523009181022644,293.1958923339844,297.1499938964844,293.1499938964844,0.0179457757622003,-4116.23046875,304.15380859375,0.4149035811424255,0.054097980260849,0.2635398805141449,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437100291252136,0.6187961101531982,0.6187961101531982,1.0,1.0,-2.115586280822754,0.8718612790107727,1.2437249422073364,0.3838739991188049,0.0,0.0,0.7176010012626648,127.50238800048828,130.0,-45.01252746582031,-25642.30078125,1173.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.81640625,36000.0,0.0,0.0,0.5967296957969666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708866596221924,1.2709046602249146,-1.802600672817789e-05,0.0,0.0006056047859601,0.0,0.0,282.22735595703125,0.0,0.0,0.0,0.7470737099647522,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814664155244827,-3687.693115234375,304.1666564941406,0.7383712530136108,0.2567901909351349,0.2354455143213272,293.351806640625,297.1499938964844,293.1499938964844,0.3195877373218536,-6077.1572265625,304.1751708984375,0.8544543385505676,0.4048382043838501,0.3877488672733307,293.208740234375,297.1499938964844,293.1499938964844,0.3985297679901123,-5346.86279296875,304.1541442871094,0.9071603417396544,0.485724925994873,0.3417069911956787,293.2042541503906,297.1499938964844,293.1499938964844,0.4640250504016876,-8156.0263671875,304.15338134765625,0.9494253396987916,0.5482215285301208,0.5212650895118713,293.19775390625,297.1499938964844,293.1499938964844,0.0171864777803421,-4026.296630859375,304.15380859375,0.4073182940483093,0.0525543577969074,0.2573190331459045,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434500932693481,0.6209131479263306,0.6209131479263306,1.0,1.0,-2.092785358428955,0.8629609942436218,1.229824185371399,0.3799772262573242,0.0,0.0,0.7111911773681641,130.53297424316406,133.0,-35.070457458496094,-25325.3515625,1159.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58740234375,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4296875,36000.0,0.0,0.0,0.5808966755867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468127012252808,1.2468303442001345,-1.7635697076912038e-05,0.0,0.0005895363283343,0.0,0.0,269.72467041015625,0.0,0.0,0.0,0.7364785075187683,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814664155244827,-3687.693115234375,304.1666564941406,0.7383712530136108,0.2567901909351349,0.2354455143213272,293.351806640625,297.1499938964844,293.1499938964844,0.3195877373218536,-6077.1572265625,304.1751708984375,0.8544543385505676,0.4048382043838501,0.3877488672733307,293.208740234375,297.1499938964844,293.1499938964844,0.3985297679901123,-5346.86279296875,304.1541442871094,0.9071603417396544,0.485724925994873,0.3417069911956787,293.2042541503906,297.1499938964844,293.1499938964844,0.4640250504016876,-8156.0263671875,304.15338134765625,0.9494253396987916,0.5482215285301208,0.5212650895118713,293.19775390625,297.1499938964844,293.1499938964844,0.0171864777803421,-4026.296630859375,304.15380859375,0.4073182940483093,0.0525543577969074,0.2573190331459045,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434500932693481,0.6209131479263306,0.6209131479263306,1.0,1.0,-2.092785358428955,0.8629609942436218,1.229824185371399,0.3799772262573242,0.0,0.0,0.7111911773681641,130.53297424316406,133.0,-35.070457458496094,-25325.3515625,1159.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58740234375,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4296875,36000.0,0.0,0.0,0.5808966755867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468127012252808,1.2468303442001345,-1.7635697076912038e-05,0.0,0.0005895363283343,0.0,0.0,269.72467041015625,0.0,0.0,0.0,0.7364785075187683,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781020760536193,-3633.5390625,304.16668701171875,0.7305644154548645,0.2522397339344024,0.2315103709697723,293.3587341308594,297.1499938964844,293.1499938964844,0.3142024278640747,-5996.4814453125,304.1757507324219,0.8454221487045288,0.3983215391635895,0.3817987442016601,293.2114562988281,297.1499938964844,293.1499938964844,0.3976327776908874,-5337.60302734375,304.1542358398437,0.9004217386245728,0.4836867749691009,0.340410977602005,293.2078552246094,297.1499938964844,293.1499938964844,0.4631898403167724,-8144.60791015625,304.1536560058594,0.941969871520996,0.5461170673370361,0.5194547772407532,293.1994934082031,297.1499938964844,293.1499938964844,0.0164451263844966,-3935.653564453125,304.1537780761719,0.3998349606990814,0.050991702824831,0.2510094344615936,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431747496128082,0.623327910900116,0.623327910900116,1.0,1.0,-2.0696048736572266,0.854051411151886,1.2155534029006958,0.3761579394340515,0.0,0.0,0.7083703279495239,133.564208984375,136.0,-36.95149612426758,-24977.89453125,1146.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.82421875,36000.0,0.0,0.0,0.5695393681526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323530912399292,1.232370376586914,-1.7391867004334927e-05,0.0,0.0005780100473202,0.0,0.0,262.2679443359375,0.0,0.0,0.0,0.7301982045173645,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781020760536193,-3633.5390625,304.16668701171875,0.7305644154548645,0.2522397339344024,0.2315103709697723,293.3587341308594,297.1499938964844,293.1499938964844,0.3142024278640747,-5996.4814453125,304.1757507324219,0.8454221487045288,0.3983215391635895,0.3817987442016601,293.2114562988281,297.1499938964844,293.1499938964844,0.3976327776908874,-5337.60302734375,304.1542358398437,0.9004217386245728,0.4836867749691009,0.340410977602005,293.2078552246094,297.1499938964844,293.1499938964844,0.4631898403167724,-8144.60791015625,304.1536560058594,0.941969871520996,0.5461170673370361,0.5194547772407532,293.1994934082031,297.1499938964844,293.1499938964844,0.0164451263844966,-3935.653564453125,304.1537780761719,0.3998349606990814,0.050991702824831,0.2510094344615936,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431747496128082,0.623327910900116,0.623327910900116,1.0,1.0,-2.0696048736572266,0.854051411151886,1.2155534029006958,0.3761579394340515,0.0,0.0,0.7083703279495239,133.564208984375,136.0,-36.95149612426758,-24977.89453125,1146.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.82421875,36000.0,0.0,0.0,0.5695393681526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323530912399292,1.232370376586914,-1.7391867004334927e-05,0.0,0.0005780100473202,0.0,0.0,262.2679443359375,0.0,0.0,0.0,0.7301982045173645,4.0,0.0,1.0
