time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746236681938171,-3577.136962890625,304.1669311523437,0.7230666279792786,0.2476811707019806,0.2275638431310653,293.3653869628906,297.1499938964844,293.1499938964844,0.3085064888000488,-5910.5693359375,304.1766662597656,0.8368673324584961,0.3916797339916229,0.3757266402244568,293.2140808105469,297.1499938964844,293.1499938964844,0.3964475989341736,-5325.072265625,304.1548156738281,0.894224226474762,0.4815971851348877,0.3390767872333526,293.2113342285156,297.1499938964844,293.1499938964844,0.4620113372802734,-8128.11474609375,304.1543884277344,0.9348378777503968,0.5439459681510925,0.5175784826278687,293.201171875,297.1499938964844,293.1499938964844,0.0157888773828744,-3853.941650390625,304.1453857421875,0.392729789018631,0.050000000745058,0.2456706166267395,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.442929059267044,0.6260215044021606,0.6260215044021606,1.0,1.0,-2.0473010540008545,0.8456918597221375,1.2016092538833618,0.3726529777050018,0.0,0.0,0.707964301109314,136.4573516845703,139.0,-29.94917297363281,-24669.525390625,1132.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24609375,311.4447021484375,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4921875,36000.0,0.0,0.0,0.5593345761299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228171706199646,1.2281889915466309,-1.730919029796496e-05,0.0,0.0005676535074599,0.0,0.0,259.9986267089844,0.0,0.0,0.0,0.7283225655555725,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746236681938171,-3577.136962890625,304.1669311523437,0.7230666279792786,0.2476811707019806,0.2275638431310653,293.3653869628906,297.1499938964844,293.1499938964844,0.3085064888000488,-5910.5693359375,304.1766662597656,0.8368673324584961,0.3916797339916229,0.3757266402244568,293.2140808105469,297.1499938964844,293.1499938964844,0.3964475989341736,-5325.072265625,304.1548156738281,0.894224226474762,0.4815971851348877,0.3390767872333526,293.2113342285156,297.1499938964844,293.1499938964844,0.4620113372802734,-8128.11474609375,304.1543884277344,0.9348378777503968,0.5439459681510925,0.5175784826278687,293.201171875,297.1499938964844,293.1499938964844,0.0157888773828744,-3853.941650390625,304.1453857421875,0.392729789018631,0.050000000745058,0.2456706166267395,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.442929059267044,0.6260215044021606,0.6260215044021606,1.0,1.0,-2.0473010540008545,0.8456918597221375,1.2016092538833618,0.3726529777050018,0.0,0.0,0.707964301109314,136.4573516845703,139.0,-29.94917297363281,-24669.525390625,1132.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24609375,311.4447021484375,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4921875,36000.0,0.0,0.0,0.5593345761299133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228171706199646,1.2281889915466309,-1.730919029796496e-05,0.0,0.0005676535074599,0.0,0.0,259.9986267089844,0.0,0.0,0.0,0.7283225655555725,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728874295949936,-3548.927490234375,304.1670227050781,0.7196550965309143,0.2453896105289459,0.2255679666996002,293.36871337890625,297.1499938964844,293.1499938964844,0.3056316971778869,-5867.13623046875,304.1770324707031,0.8330712914466858,0.3883020281791687,0.372624784708023,293.21539306640625,297.1499938964844,293.1499938964844,0.3958630859851837,-5318.9423828125,304.1549987792969,0.8916735649108887,0.4805278480052948,0.3383814096450805,293.2130432128906,297.1499938964844,293.1499938964844,0.4614291191101074,-8120.0498046875,304.1546630859375,0.931880533695221,0.542829692363739,0.5165963768959045,293.20245361328125,297.1499938964844,293.1499938964844,0.015767902135849,-3853.6279296875,304.1324157714844,0.3914488554000854,0.050000000745058,0.2456667721271515,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429395496845245,0.6273781061172485,0.6273781061172485,1.0,1.0,-2.039158582687378,0.8428701758384705,1.1962883472442627,0.3716139495372772,0.0,0.0,0.708938479423523,137.62435913085938,139.0,-31.60881423950196,-24542.078125,1128.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328430175781,311.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35990.61328125,35280.0,0.0,0.0,0.5531067252159119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288401126861572,1.228857398033142,-1.7309013855992816e-05,0.0,0.0005613330285996,0.0,0.0,260.21148681640625,0.0,0.0,0.0,0.71864253282547,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713522374629974,-3524.267822265625,304.1667175292969,0.7161483764648438,0.2430906295776367,0.2235664427280426,293.3719787597656,297.1499938964844,293.1499938964844,0.3030855357646942,-5829.07080078125,304.1767272949219,0.8292406797409058,0.3848896920681,0.3694899082183838,293.2166442871094,297.1499938964844,293.1499938964844,0.3957384824752807,-5318.09765625,304.154296875,0.8890957236289978,0.4794572591781616,0.3376814126968384,293.2146911621094,297.1499938964844,293.1499938964844,0.4613741338253021,-8119.9267578125,304.1539001464844,0.9288771748542786,0.541708767414093,0.5156043767929077,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928671687841,-3860.810302734375,304.1177673339844,0.3903354704380035,0.050000000745058,0.2459268420934677,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.443014532327652,0.628804087638855,0.628804087638855,1.0,1.0,-2.0312705039978027,0.8401914834976196,1.1910789012908936,0.3706826269626617,0.0,0.0,0.7128698229789734,138.84022521972656,142.0,-49.82776641845703,-24372.6328125,1124.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038146972656,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.21875,35280.0,0.0,0.0,0.54855877161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238547801971436,1.223871827125549,-1.7075688447221182e-05,0.0,0.0005567174521274,0.0,0.0,256.0237121582031,0.0,0.0,0.0,0.7248757481575012,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677432060241699,-3465.1025390625,304.16717529296875,0.7086373567581177,0.2384439706802368,0.219534620642662,293.3785705566406,297.1499938964844,293.1499938964844,0.2969840764999389,-5736.08642578125,304.1780090332031,0.8213620185852051,0.3779322206974029,0.3631125688552856,293.218994140625,297.1499938964844,293.1499938964844,0.3943186700344085,-5302.896484375,304.1552734375,0.8838034868240356,0.4772885739803314,0.3362760245800018,293.2178649902344,297.1499938964844,293.1499938964844,0.4599063992500305,-8099.15625,304.15509033203125,0.9226890802383424,0.5394300222396851,0.513604462146759,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780777662992,-3864.367431640625,304.08453369140625,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432916045188904,0.6319296360015869,0.6319296360015869,1.0,1.0,-2.015359401702881,0.8348985314369202,1.1804609298706057,0.368924468755722,0.0,0.0,0.7195842266082764,141.4498748779297,145.0,-27.707334518432617,-24176.375,1117.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2734375,35280.0,0.0,0.0,0.5407142639160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433463335037231,1.243363618850708,-1.73236257978715e-05,0.0,0.0005487562157213,0.0,0.0,265.0677185058594,0.0,0.0,0.0,0.7330460548400879,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677432060241699,-3465.1025390625,304.16717529296875,0.7086373567581177,0.2384439706802368,0.219534620642662,293.3785705566406,297.1499938964844,293.1499938964844,0.2969840764999389,-5736.08642578125,304.1780090332031,0.8213620185852051,0.3779322206974029,0.3631125688552856,293.218994140625,297.1499938964844,293.1499938964844,0.3943186700344085,-5302.896484375,304.1552734375,0.8838034868240356,0.4772885739803314,0.3362760245800018,293.2178649902344,297.1499938964844,293.1499938964844,0.4599063992500305,-8099.15625,304.15509033203125,0.9226890802383424,0.5394300222396851,0.513604462146759,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780777662992,-3864.367431640625,304.08453369140625,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432916045188904,0.6319296360015869,0.6319296360015869,1.0,1.0,-2.015359401702881,0.8348985314369202,1.1804609298706057,0.368924468755722,0.0,0.0,0.7195842266082764,141.4498748779297,145.0,-27.707334518432617,-24176.375,1117.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2734375,35280.0,0.0,0.0,0.5407142639160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433463335037231,1.243363618850708,-1.73236257978715e-05,0.0,0.0005487562157213,0.0,0.0,265.0677185058594,0.0,0.0,0.0,0.7330460548400879,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640138030052185,-3403.5771484375,304.16766357421875,0.7005741596221924,0.2337322831153869,0.2154478281736374,293.38525390625,297.1499938964844,293.1499938964844,0.2905775904655456,-5637.9248046875,304.1793518066406,0.8131095767021179,0.3707866966724396,0.3565634489059448,293.22137451171875,297.1499938964844,293.1499938964844,0.3926531374454498,-5285.03759765625,304.1562805175781,0.8784087300300598,0.4750622808933258,0.334836333990097,293.220947265625,297.1499938964844,293.1499938964844,0.4581421911716461,-8074.2294921875,304.1563415527344,0.9164065718650818,0.5370804667472839,0.5115455389022827,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444216310977,-3865.569091796875,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436714947223663,0.6354889273643494,0.6354889273643494,1.0,1.0,-1.9991047382354736,0.8296428918838501,1.1694618463516235,0.367290198802948,0.0,0.0,0.7271548509597778,144.23255920410156,148.0,-17.973556518554688,-23964.716796875,1111.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.24609375,34200.0,0.0,0.0,0.5344504714012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265161633491516,1.2651792764663696,-1.7644622857915238e-05,0.0,0.0005423992988653,0.0,0.0,275.9149169921875,0.0,0.0,0.0,0.727663516998291,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640138030052185,-3403.5771484375,304.16766357421875,0.7005741596221924,0.2337322831153869,0.2154478281736374,293.38525390625,297.1499938964844,293.1499938964844,0.2905775904655456,-5637.9248046875,304.1793518066406,0.8131095767021179,0.3707866966724396,0.3565634489059448,293.22137451171875,297.1499938964844,293.1499938964844,0.3926531374454498,-5285.03759765625,304.1562805175781,0.8784087300300598,0.4750622808933258,0.334836333990097,293.220947265625,297.1499938964844,293.1499938964844,0.4581421911716461,-8074.2294921875,304.1563415527344,0.9164065718650818,0.5370804667472839,0.5115455389022827,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444216310977,-3865.569091796875,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436714947223663,0.6354889273643494,0.6354889273643494,1.0,1.0,-1.9991047382354736,0.8296428918838501,1.1694618463516235,0.367290198802948,0.0,0.0,0.7271548509597778,144.23255920410156,148.0,-17.973556518554688,-23964.716796875,1111.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.24609375,34200.0,0.0,0.0,0.5344504714012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265161633491516,1.2651792764663696,-1.7644622857915238e-05,0.0,0.0005423992988653,0.0,0.0,275.9149169921875,0.0,0.0,0.0,0.727663516998291,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605262756347656,-3346.109375,304.1676330566406,0.6925284266471863,0.2291308939456939,0.211404412984848,293.39111328125,297.1499938964844,293.1499938964844,0.284450501203537,-5544.111328125,304.17987060546875,0.8044224381446838,0.3636318147182464,0.3499449491500854,293.2228698730469,297.1499938964844,293.1499938964844,0.3914913833141327,-5272.9912109375,304.1562194824219,0.8731422424316406,0.4729475677013397,0.3334331512451172,293.22314453125,297.1499938964844,293.1499938964844,0.4569408297538757,-8057.84814453125,304.1563415527344,0.9103729128837584,0.5348349809646606,0.5095269083976746,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329086214303,-3870.896240234375,304.00738525390625,0.3830067813396454,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441195130348205,0.6393836140632629,0.6393836140632629,1.0,1.0,-1.9829237461090088,0.8245413899421692,1.1583824157714844,0.3657931685447693,0.0,0.0,0.7396018505096436,147.080322265625,151.0,-19.88965034484864,-23724.5234375,1105.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3125,34200.0,0.0,0.0,0.5293095707893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803781032562256,1.280395746231079,-1.7622040104470216e-05,0.0,0.000537181913387,0.0,0.0,280.7729797363281,0.0,0.0,0.0,0.7467046976089478,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605262756347656,-3346.109375,304.1676330566406,0.6925284266471863,0.2291308939456939,0.211404412984848,293.39111328125,297.1499938964844,293.1499938964844,0.284450501203537,-5544.111328125,304.17987060546875,0.8044224381446838,0.3636318147182464,0.3499449491500854,293.2228698730469,297.1499938964844,293.1499938964844,0.3914913833141327,-5272.9912109375,304.1562194824219,0.8731422424316406,0.4729475677013397,0.3334331512451172,293.22314453125,297.1499938964844,293.1499938964844,0.4569408297538757,-8057.84814453125,304.1563415527344,0.9103729128837584,0.5348349809646606,0.5095269083976746,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329086214303,-3870.896240234375,304.00738525390625,0.3830067813396454,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441195130348205,0.6393836140632629,0.6393836140632629,1.0,1.0,-1.9829237461090088,0.8245413899421692,1.1583824157714844,0.3657931685447693,0.0,0.0,0.7396018505096436,147.080322265625,151.0,-19.88965034484864,-23724.5234375,1105.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3125,34200.0,0.0,0.0,0.5293095707893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803781032562256,1.280395746231079,-1.7622040104470216e-05,0.0,0.000537181913387,0.0,0.0,280.7729797363281,0.0,0.0,0.0,0.7467046976089478,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.156789168715477,-3283.64404296875,304.16796875,0.6847383975982666,0.2246801555156707,0.2075137943029403,293.3960876464844,297.1499938964844,293.1499938964844,0.2776745557785034,-5439.07080078125,304.1811828613281,0.7956176400184631,0.3565188348293304,0.3433815538883209,293.2236328125,297.1499938964844,293.1499938964844,0.3894859850406647,-5251.3154296875,304.157470703125,0.8681419491767883,0.470944732427597,0.3321291506290436,293.2245483398437,297.1499938964844,293.1499938964844,0.4547386169433594,-8026.58251953125,304.1578674316406,0.904823899269104,0.5327004194259644,0.5076406002044678,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765542924404,-3867.82373046875,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446394443511963,0.6434500813484192,0.6434500813484192,1.0,1.0,-1.9672691822052,0.8196842670440674,1.1475849151611328,0.3644295930862427,0.0,0.0,0.748921275138855,149.93719482421875,154.0,-3.051618814468384,-23552.302734375,1099.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5390625,34200.0,0.0,0.0,0.525493860244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309543251991272,1.3095613718032837,-1.807851731427945e-05,0.0,0.0005333094741217,0.0,0.0,296.1806335449219,0.0,0.0,0.0,0.759650468826294,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.156789168715477,-3283.64404296875,304.16796875,0.6847383975982666,0.2246801555156707,0.2075137943029403,293.3960876464844,297.1499938964844,293.1499938964844,0.2776745557785034,-5439.07080078125,304.1811828613281,0.7956176400184631,0.3565188348293304,0.3433815538883209,293.2236328125,297.1499938964844,293.1499938964844,0.3894859850406647,-5251.3154296875,304.157470703125,0.8681419491767883,0.470944732427597,0.3321291506290436,293.2245483398437,297.1499938964844,293.1499938964844,0.4547386169433594,-8026.58251953125,304.1578674316406,0.904823899269104,0.5327004194259644,0.5076406002044678,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765542924404,-3867.82373046875,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446394443511963,0.6434500813484192,0.6434500813484192,1.0,1.0,-1.9672691822052,0.8196842670440674,1.1475849151611328,0.3644295930862427,0.0,0.0,0.748921275138855,149.93719482421875,154.0,-3.051618814468384,-23552.302734375,1099.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5390625,34200.0,0.0,0.0,0.525493860244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309543251991272,1.3095613718032837,-1.807851731427945e-05,0.0,0.0005333094741217,0.0,0.0,296.1806335449219,0.0,0.0,0.0,0.759650468826294,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549594551324844,-3252.965576171875,304.16802978515625,0.6809080243110657,0.2224853187799453,0.2056005597114563,293.3983459472656,297.1499938964844,293.1499938964844,0.2742946445941925,-5386.5302734375,304.181640625,0.7912285327911377,0.3529531955718994,0.340095967054367,293.2239074707031,297.1499938964844,293.1499938964844,0.3884990811347961,-5240.70263671875,304.15789794921875,0.8657018542289734,0.4699558317661285,0.3314895927906036,293.22509765625,297.1499938964844,293.1499938964844,0.4536505043506622,-8011.23828125,304.1584167480469,0.9022120237350464,0.531645655632019,0.5067142844200134,293.227783203125,297.1499938964844,293.1499938964844,0.0156494360417127,-3866.4091796875,303.9503173828125,0.3794675767421722,0.050000000745058,0.2486162632703781,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.444920152425766,0.6455470323562622,0.6455470323562622,1.0,1.0,-1.9595133066177368,0.8172867894172668,1.1422264575958252,0.363764226436615,0.0,0.0,0.7534763813018799,151.37960815429688,154.0,0.7622987627983093,-23465.46875,1096.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75,33120.0,0.0,0.0,0.5240009427070618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323664903640747,1.3236831426620483,-1.830505061661825e-05,0.0,0.0005317943287082,0.0,0.0,303.88067626953125,0.0,0.0,0.0,0.7509869337081909,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533734500408172,-3226.68017578125,304.1676330566406,0.6771200299263,0.2203074842691421,0.203702837228775,293.4005432128906,297.1499938964844,293.1499938964844,0.2713105678558349,-5340.5693359375,304.1813049316406,0.7868506908416748,0.3493792116641998,0.336802214384079,293.2241516113281,297.1499938964844,293.1499938964844,0.3880768716335296,-5236.61962890625,304.1572265625,0.8632980585098267,0.4689748287200928,0.3308544754981994,293.2255859375,297.1499938964844,293.1499938964844,0.4532130062580108,-8005.7529296875,304.1576538085937,0.8996534943580627,0.5305989980697632,0.5057938694953918,293.229736328125,297.1499938964844,293.1499938964844,0.0156498495489358,-3870.080810546875,303.9310913085937,0.3783136010169983,0.050000000745058,0.2489238977432251,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452114701271057,0.6476859450340271,0.6476859450340271,1.0,1.0,-1.9517804384231567,0.8148972988128662,1.1368831396102903,0.3631017804145813,0.0,0.0,0.7605161666870117,152.83074951171875,157.0,-20.345001220703125,-23312.740234375,1094.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.7265625,33120.0,0.0,0.0,0.5226066708564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218075037002563,1.3218255043029783,-1.8066470147459768e-05,0.0,0.0005303793004713,0.0,0.0,300.3597106933594,0.0,0.0,0.0,0.7628908157348633,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497308313846588,-3165.109130859375,304.1678466796875,0.6696875095367432,0.2159946411848068,0.1999500393867492,293.4046936035156,297.1499938964844,293.1499938964844,0.2644122242927551,-5232.470703125,304.1824035644531,0.7781482338905334,0.3421920537948608,0.3301843106746673,293.2245483398437,297.1499938964844,293.1499938964844,0.3859498202800751,-5213.5771484375,304.15838623046875,0.8586004972457886,0.4670169949531555,0.3295955657958984,293.2264404296875,297.1499938964844,293.1499938964844,0.4508529007434845,-7972.24267578125,304.1590881347656,0.8946182727813721,0.5285083651542664,0.5039682388305664,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874760821461,-3865.634521484375,303.89337158203125,0.3760461807250976,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458201229572296,0.6520928144454956,0.6520928144454956,1.0,1.0,-1.9363656044006348,0.8101317286491394,1.1262338161468506,0.3617797791957855,0.0,0.0,0.7707009315490723,155.755126953125,160.0,6.791998863220215,-23184.2578125,1089.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.38671875,33120.0,0.0,0.0,0.5204368829727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533474206924438,1.3533660173416138,-1.854302354331594e-05,0.0,0.000528177304659,0.0,0.0,317.52105712890625,0.0,0.0,0.0,0.7767221927642822,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497308313846588,-3165.109130859375,304.1678466796875,0.6696875095367432,0.2159946411848068,0.1999500393867492,293.4046936035156,297.1499938964844,293.1499938964844,0.2644122242927551,-5232.470703125,304.1824035644531,0.7781482338905334,0.3421920537948608,0.3301843106746673,293.2245483398437,297.1499938964844,293.1499938964844,0.3859498202800751,-5213.5771484375,304.15838623046875,0.8586004972457886,0.4670169949531555,0.3295955657958984,293.2264404296875,297.1499938964844,293.1499938964844,0.4508529007434845,-7972.24267578125,304.1590881347656,0.8946182727813721,0.5285083651542664,0.5039682388305664,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874760821461,-3865.634521484375,303.89337158203125,0.3760461807250976,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458201229572296,0.6520928144454956,0.6520928144454956,1.0,1.0,-1.9363656044006348,0.8101317286491394,1.1262338161468506,0.3617797791957855,0.0,0.0,0.7707009315490723,155.755126953125,160.0,6.791998863220215,-23184.2578125,1089.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.38671875,33120.0,0.0,0.0,0.5204368829727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533474206924438,1.3533660173416138,-1.854302354331594e-05,0.0,0.000528177304659,0.0,0.0,317.52105712890625,0.0,0.0,0.0,0.7767221927642822,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460819840431213,-3103.0380859375,304.16796875,0.6624594330787659,0.2117339819669723,0.1962447762489318,293.4085998535156,297.1499938964844,293.1499938964844,0.2573640644550323,-5121.35400390625,304.1833190917969,0.769534170627594,0.3349425494670868,0.3235082328319549,293.2249450683594,297.1499938964844,293.1499938964844,0.3836058974266052,-5188.20068359375,304.15948486328125,0.8540251851081848,0.4650464951992035,0.3283286392688751,293.227294921875,297.1499938964844,293.1499938964844,0.4482305943965912,-7935.0927734375,304.160400390625,0.8896704316139221,0.5263990759849548,0.5021267533302307,293.236572265625,297.1499938964844,293.1499938964844,0.0155157726258039,-3859.4521484375,303.8555603027344,0.3738307952880859,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464512467384338,0.6566826105117798,0.6566826105117798,1.0,1.0,-1.9209152460098269,0.8053361773490906,1.1155790090560913,0.3604346513748169,0.0,0.0,0.7781510353088379,158.70806884765625,163.0,16.61197853088379,-23034.05859375,1084.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.518934965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774656057357788,1.3774845600128174,-1.895479545055423e-05,0.0,0.0005266530206426,0.0,0.0,331.6168518066406,0.0,0.0,0.0,0.7726800441741943,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460819840431213,-3103.0380859375,304.16796875,0.6624594330787659,0.2117339819669723,0.1962447762489318,293.4085998535156,297.1499938964844,293.1499938964844,0.2573640644550323,-5121.35400390625,304.1833190917969,0.769534170627594,0.3349425494670868,0.3235082328319549,293.2249450683594,297.1499938964844,293.1499938964844,0.3836058974266052,-5188.20068359375,304.15948486328125,0.8540251851081848,0.4650464951992035,0.3283286392688751,293.227294921875,297.1499938964844,293.1499938964844,0.4482305943965912,-7935.0927734375,304.160400390625,0.8896704316139221,0.5263990759849548,0.5021267533302307,293.236572265625,297.1499938964844,293.1499938964844,0.0155157726258039,-3859.4521484375,303.8555603027344,0.3738307952880859,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464512467384338,0.6566826105117798,0.6566826105117798,1.0,1.0,-1.9209152460098269,0.8053361773490906,1.1155790090560913,0.3604346513748169,0.0,0.0,0.7781510353088379,158.70806884765625,163.0,16.61197853088379,-23034.05859375,1084.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.518934965133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774656057357788,1.3774845600128174,-1.895479545055423e-05,0.0,0.0005266530206426,0.0,0.0,331.6168518066406,0.0,0.0,0.0,0.7726800441741943,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427286863327026,-3046.06689453125,304.1676025390625,0.6554731726646423,0.2075204104185104,0.1925873160362243,293.412353515625,297.1499938964844,293.1499938964844,0.2507090866565704,-5016.37646484375,304.1833801269531,0.7610613107681274,0.3276297152042389,0.316777765750885,293.2252502441406,297.1499938964844,293.1499938964844,0.3818626999855041,-5169.78369140625,304.1593017578125,0.8495927453041077,0.4630866348743438,0.3270658850669861,293.2279968261719,297.1499938964844,293.1499938964844,0.4462948441505432,-7908.38232421875,304.1602478027344,0.8848391771316528,0.5242969989776611,0.5002868175506592,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723217710852,-3858.601806640625,303.8168640136719,0.3716758787631988,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470976889133453,0.6614654660224915,0.6614654660224915,1.0,1.0,-1.9054665565490725,0.8005250692367554,1.104941487312317,0.3590717613697052,0.0,0.0,0.7878037691116333,161.67564392089844,151.0,8.859613418579102,-22837.779296875,1079.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.611328125,32040.0,0.0,0.0,0.5175690650939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823412656784058,1.3823601007461548,-1.880446325230878e-05,0.0,0.000525266805198,0.0,0.0,331.5826721191406,0.0,0.0,0.0,0.787428081035614,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427286863327026,-3046.06689453125,304.1676025390625,0.6554731726646423,0.2075204104185104,0.1925873160362243,293.412353515625,297.1499938964844,293.1499938964844,0.2507090866565704,-5016.37646484375,304.1833801269531,0.7610613107681274,0.3276297152042389,0.316777765750885,293.2252502441406,297.1499938964844,293.1499938964844,0.3818626999855041,-5169.78369140625,304.1593017578125,0.8495927453041077,0.4630866348743438,0.3270658850669861,293.2279968261719,297.1499938964844,293.1499938964844,0.4462948441505432,-7908.38232421875,304.1602478027344,0.8848391771316528,0.5242969989776611,0.5002868175506592,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723217710852,-3858.601806640625,303.8168640136719,0.3716758787631988,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470976889133453,0.6614654660224915,0.6614654660224915,1.0,1.0,-1.9054665565490725,0.8005250692367554,1.104941487312317,0.3590717613697052,0.0,0.0,0.7878037691116333,161.67564392089844,151.0,8.859613418579102,-22837.779296875,1079.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.611328125,32040.0,0.0,0.0,0.5175690650939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823412656784058,1.3823601007461548,-1.880446325230878e-05,0.0,0.000525266805198,0.0,0.0,331.5826721191406,0.0,0.0,0.0,0.787428081035614,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388129144906997,-2978.4619140625,304.16827392578125,0.6526393294334412,0.2032300680875778,0.1886824667453766,293.4168395996094,297.1499938964844,293.1499938964844,0.2430821806192398,-4894.26904296875,304.1849670410156,0.7572847604751587,0.3200768828392029,0.3096505403518677,293.2254333496094,297.1499938964844,293.1499938964844,0.378934383392334,-5137.78369140625,304.1611022949219,0.8504882454872131,0.4611413180828094,0.3256522119045257,293.2286071777344,297.1499938964844,293.1499938964844,0.4430048167705536,-7861.3720703125,304.1623229980469,0.8858972191810608,0.5222000479698181,0.4982364475727081,293.2421875,297.1499938964844,293.1499938964844,0.0152708040550351,-3833.327880859375,303.779296875,0.3730143904685974,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428976476192474,0.6666021943092346,0.6666021943092346,1.0,1.0,-1.887594223022461,0.7946361303329468,1.0929580926895142,0.3571771681308746,0.0,0.0,0.791637122631073,159.17208862304688,139.0,29.34588050842285,-22690.853515625,1050.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.11328125,32040.0,0.0,0.0,0.5164288878440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397883415222168,1.397902488708496,-1.907918522192631e-05,0.0,0.000524109636899,0.0,0.0,340.98614501953125,0.0,0.0,0.0,0.7943859696388245,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388129144906997,-2978.4619140625,304.16827392578125,0.6526393294334412,0.2032300680875778,0.1886824667453766,293.4168395996094,297.1499938964844,293.1499938964844,0.2430821806192398,-4894.26904296875,304.1849670410156,0.7572847604751587,0.3200768828392029,0.3096505403518677,293.2254333496094,297.1499938964844,293.1499938964844,0.378934383392334,-5137.78369140625,304.1611022949219,0.8504882454872131,0.4611413180828094,0.3256522119045257,293.2286071777344,297.1499938964844,293.1499938964844,0.4430048167705536,-7861.3720703125,304.1623229980469,0.8858972191810608,0.5222000479698181,0.4982364475727081,293.2421875,297.1499938964844,293.1499938964844,0.0152708040550351,-3833.327880859375,303.779296875,0.3730143904685974,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428976476192474,0.6666021943092346,0.6666021943092346,1.0,1.0,-1.887594223022461,0.7946361303329468,1.0929580926895142,0.3571771681308746,0.0,0.0,0.791637122631073,159.17208862304688,139.0,29.34588050842285,-22690.853515625,1050.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.11328125,32040.0,0.0,0.0,0.5164288878440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397883415222168,1.397902488708496,-1.907918522192631e-05,0.0,0.000524109636899,0.0,0.0,340.98614501953125,0.0,0.0,0.0,0.7943859696388245,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367976367473602,-2943.498291015625,304.1686096191406,0.6523355841636658,0.2011033296585083,0.1866710036993026,293.41912841796875,297.1499938964844,293.1499938964844,0.2391395270824432,-4830.80859375,304.1857604980469,0.7566246390342712,0.316249132156372,0.3059576153755188,293.22540283203125,297.1499938964844,293.1499938964844,0.377373605966568,-5120.74755859375,304.1618957519531,0.8524309396743774,0.4601908922195434,0.324914813041687,293.2287902832031,297.1499938964844,293.1499938964844,0.4412450194358825,-7836.2744140625,304.16326904296875,0.8880749940872192,0.5211678743362427,0.4971644580364227,293.2432861328125,297.1499938964844,293.1499938964844,0.0151401553303003,-3816.1865234375,303.7608947753906,0.374663382768631,0.050000000745058,0.2499322593212127,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396944046020508,0.6693033576011658,0.6693033576011658,1.0,1.0,-1.8780075311660769,0.7914056181907654,1.086601972579956,0.3560733199119568,0.0,0.0,0.7919700145721436,156.43582153320312,139.0,34.73406982421875,-22605.916015625,1030.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.529296875,30960.0,0.0,0.0,0.5158506631851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015347957611084,1.401553988456726,-1.915401480800938e-05,0.0,0.0005235228454694,0.0,0.0,343.34796142578125,0.0,0.0,0.0,0.7810366749763489,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349798440933227,-2912.18017578125,304.16851806640625,0.6526015996932983,0.1990121454000473,0.1846605092287063,293.4212646484375,297.1499938964844,293.1499938964844,0.2355057001113891,-4772.58154296875,304.18585205078125,0.7565693855285645,0.3124183714389801,0.3022260069847107,293.22528076171875,297.1499938964844,293.1499938964844,0.3763179779052734,-5109.6162109375,304.1616516113281,0.8551368713378906,0.4592615664005279,0.3241702616214752,293.2288818359375,297.1499938964844,293.1499938964844,0.4400665163993835,-7820.080078125,304.1629943847656,0.8910831212997437,0.5201541185379028,0.4960796236991882,293.2442321777344,297.1499938964844,293.1499938964844,0.0150222573429346,-3801.992919921875,303.7422180175781,0.3768045008182525,0.050000000745058,0.2493377476930618,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359435737133026,0.6720848083496094,0.6720848083496094,1.0,1.0,-1.8682020902633667,0.7880757451057434,1.0801262855529783,0.3549140393733978,0.0,0.0,0.793760359287262,153.03143310546875,127.0,14.62997341156006,-22450.880859375,1008.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.572265625,30960.0,0.0,0.0,0.5151005983352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384955644607544,1.3849743604660034,-1.8682845620787703e-05,0.0,0.0005227616638876,0.0,0.0,331.0469665527344,0.0,0.0,0.0,0.7862306237220764,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310417354106903,-2843.381591796875,304.1689147949219,0.6546002626419067,0.194945216178894,0.1806878894567489,293.4250793457031,297.1499938964844,293.1499938964844,0.2275951206684112,-4644.224609375,304.1871032714844,0.7579752206802368,0.3047717213630676,0.2947135865688324,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943666934967,-5075.54345703125,304.1629943847656,0.8625447154045105,0.457454651594162,0.3226810693740845,293.2287902832031,297.1499938964844,293.1499938964844,0.436530202627182,-7769.7060546875,304.1645812988281,0.8992182612419128,0.5181724429130554,0.4939039051532745,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183239459991,-3760.60986328125,303.70654296875,0.3823375105857849,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272046685218811,0.6778441071510315,0.6778441071510315,1.0,1.0,-1.8482586145401,0.7812410593032837,1.0670175552368164,0.3524854779243469,0.0,0.0,0.7923203110694885,144.77804565429688,115.0,36.5844841003418,-22295.7421875,957.6158447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.8984375,30960.0,0.0,0.0,0.5133456587791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844972848892212,1.3845158815383911,-1.865214289864525e-05,0.0,0.0005209805676713,0.0,0.0,330.4882202148437,0.0,0.0,0.0,0.7856064438819885,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310417354106903,-2843.381591796875,304.1689147949219,0.6546002626419067,0.194945216178894,0.1806878894567489,293.4250793457031,297.1499938964844,293.1499938964844,0.2275951206684112,-4644.224609375,304.1871032714844,0.7579752206802368,0.3047717213630676,0.2947135865688324,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943666934967,-5075.54345703125,304.1629943847656,0.8625447154045105,0.457454651594162,0.3226810693740845,293.2287902832031,297.1499938964844,293.1499938964844,0.436530202627182,-7769.7060546875,304.1645812988281,0.8992182612419128,0.5181724429130554,0.4939039051532745,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183239459991,-3760.60986328125,303.70654296875,0.3823375105857849,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272046685218811,0.6778441071510315,0.6778441071510315,1.0,1.0,-1.8482586145401,0.7812410593032837,1.0670175552368164,0.3524854779243469,0.0,0.0,0.7923203110694885,144.77804565429688,115.0,36.5844841003418,-22295.7421875,957.6158447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.8984375,30960.0,0.0,0.0,0.5133456587791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844972848892212,1.3845158815383911,-1.865214289864525e-05,0.0,0.0005209805676713,0.0,0.0,330.4882202148437,0.0,0.0,0.0,0.7856064438819885,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271621286869049,-2775.140380859375,304.1690673828125,0.6583037376403809,0.1910240948200225,0.1768004894256591,293.4283142089844,297.1499938964844,293.1499938964844,0.2196380496025085,-4514.1552734375,304.18798828125,0.7610875368118286,0.297150194644928,0.2871721088886261,293.22412109375,297.1499938964844,293.1499938964844,0.3698984682559967,-5039.60791015625,304.1641540527344,0.8723295331001282,0.4556925594806671,0.3211881518363952,293.2285461425781,297.1499938964844,293.1499938964844,0.4327788054943084,-7716.34130859375,304.1659545898437,0.91005939245224,0.5162271857261658,0.4917149543762207,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934888765215,-3714.764404296875,303.6720275878906,0.3892975449562073,0.050000000745058,0.2461844682693481,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172770977020263,0.6838967204093933,0.6838967204093933,1.0,1.0,-1.8280798196792605,0.7742712497711182,1.053808569908142,0.3499642312526703,0.0,0.0,0.7856494784355164,135.26866149902344,103.0,42.81399917602539,-22110.998046875,903.2598876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.234375,29880.0,0.0,0.0,0.5111937522888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717446327209473,1.3717631101608276,-1.846478335210122e-05,0.0,0.0005187966744415,0.0,0.0,323.36285400390625,0.0,0.0,0.0,0.764693021774292,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271621286869049,-2775.140380859375,304.1690673828125,0.6583037376403809,0.1910240948200225,0.1768004894256591,293.4283142089844,297.1499938964844,293.1499938964844,0.2196380496025085,-4514.1552734375,304.18798828125,0.7610875368118286,0.297150194644928,0.2871721088886261,293.22412109375,297.1499938964844,293.1499938964844,0.3698984682559967,-5039.60791015625,304.1641540527344,0.8723295331001282,0.4556925594806671,0.3211881518363952,293.2285461425781,297.1499938964844,293.1499938964844,0.4327788054943084,-7716.34130859375,304.1659545898437,0.91005939245224,0.5162271857261658,0.4917149543762207,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934888765215,-3714.764404296875,303.6720275878906,0.3892975449562073,0.050000000745058,0.2461844682693481,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172770977020263,0.6838967204093933,0.6838967204093933,1.0,1.0,-1.8280798196792605,0.7742712497711182,1.053808569908142,0.3499642312526703,0.0,0.0,0.7856494784355164,135.26866149902344,103.0,42.81399917602539,-22110.998046875,903.2598876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.234375,29880.0,0.0,0.0,0.5111937522888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717446327209473,1.3717631101608276,-1.846478335210122e-05,0.0,0.0005187966744415,0.0,0.0,323.36285400390625,0.0,0.0,0.0,0.764693021774292,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236813515424728,-2714.000732421875,304.16851806640625,0.6636402606964111,0.1872406601905822,0.1730099320411682,293.43096923828125,297.1499938964844,293.1499938964844,0.2122402787208557,-4393.00048828125,304.18768310546875,0.7657862305641174,0.289559930562973,0.2796284258365631,293.2232666015625,297.1499938964844,293.1499938964844,0.3674407303333282,-5013.40283203125,304.16357421875,0.8844297528266907,0.4539898633956909,0.3197119235992431,293.22802734375,297.1499938964844,293.1499938964844,0.4299878180027008,-7677.5888671875,304.16534423828125,0.9243435859680176,0.5143378376960754,0.4895438849925995,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011169180274,-3674.70556640625,303.6373291015625,0.3968392312526703,0.050000000745058,0.2443502694368362,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065136313438415,0.6902498006820679,0.6902498006820679,1.0,1.0,-1.8078882694244385,0.7672604918479919,1.0406277179718018,0.3473965525627136,0.0,0.0,0.780002236366272,125.01832580566406,91.0,25.77183723449707,-21859.841796875,847.2794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.939453125,29880.0,0.0,0.0,0.5082241892814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343333005905151,1.3343509435653689,-1.7628322893870063e-05,0.0,0.00051578291459,0.0,0.0,299.5193176269531,0.0,0.0,0.0,0.7600488662719727,4.0,0.0,1.0
