time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236813515424728,-2714.000732421875,304.16851806640625,0.6636402606964111,0.1872406601905822,0.1730099320411682,293.43096923828125,297.1499938964844,293.1499938964844,0.2122402787208557,-4393.00048828125,304.18768310546875,0.7657862305641174,0.289559930562973,0.2796284258365631,293.2232666015625,297.1499938964844,293.1499938964844,0.3674407303333282,-5013.40283203125,304.16357421875,0.8844297528266907,0.4539898633956909,0.3197119235992431,293.22802734375,297.1499938964844,293.1499938964844,0.4299878180027008,-7677.5888671875,304.16534423828125,0.9243435859680176,0.5143378376960754,0.4895438849925995,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011169180274,-3674.70556640625,303.6373291015625,0.3968392312526703,0.050000000745058,0.2443502694368362,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065136313438415,0.6902498006820679,0.6902498006820679,1.0,1.0,-1.8078882694244385,0.7672604918479919,1.0406277179718018,0.3473965525627136,0.0,0.0,0.780002236366272,125.01832580566406,91.0,25.77183723449707,-21859.841796875,847.2794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.939453125,29880.0,0.0,0.0,0.5082241892814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343333005905151,1.3343509435653689,-1.7628322893870063e-05,0.0,0.00051578291459,0.0,0.0,299.5193176269531,0.0,0.0,0.0,0.7600488662719727,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200929209589958,-2650.191650390625,304.1683349609375,0.6707189083099365,0.1835822314023971,0.1693180352449417,293.4331970214844,297.1499938964844,293.1499938964844,0.2045334875583648,-4265.24169921875,304.1879577636719,0.7721490859985352,0.2819904088973999,0.2720892131328583,293.2223205566406,297.1499938964844,293.1499938964844,0.3643497824668884,-4979.7587890625,304.1641845703125,0.89893639087677,0.4523213803768158,0.3182529807090759,293.2274475097656,297.1499938964844,293.1499938964844,0.4264547526836395,-7627.45654296875,304.1661071777344,0.941537857055664,0.5124790072441101,0.4873933494091034,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822004035115,-3627.847412109375,303.60430908203125,0.4047471880912781,0.050000000745058,0.2424343079328537,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951148688793182,0.6969227194786072,0.6969227194786072,1.0,1.0,-1.787768006324768,0.7602429986000061,1.0275250673294067,0.3447996973991394,0.0,0.0,0.7688270211219788,114.33924102783205,79.0,34.27106094360352,-21664.892578125,790.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53125,29880.0,0.0,0.0,0.5046610236167908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078702688217163,1.3078875541687012,-1.7215397747349925e-05,0.0,0.0005121667636558,0.0,0.0,285.3616638183594,0.0,0.0,0.0,0.7478119134902954,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200929209589958,-2650.191650390625,304.1683349609375,0.6707189083099365,0.1835822314023971,0.1693180352449417,293.4331970214844,297.1499938964844,293.1499938964844,0.2045334875583648,-4265.24169921875,304.1879577636719,0.7721490859985352,0.2819904088973999,0.2720892131328583,293.2223205566406,297.1499938964844,293.1499938964844,0.3643497824668884,-4979.7587890625,304.1641845703125,0.89893639087677,0.4523213803768158,0.3182529807090759,293.2274475097656,297.1499938964844,293.1499938964844,0.4264547526836395,-7627.45654296875,304.1661071777344,0.941537857055664,0.5124790072441101,0.4873933494091034,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822004035115,-3627.847412109375,303.60430908203125,0.4047471880912781,0.050000000745058,0.2424343079328537,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951148688793182,0.6969227194786072,0.6969227194786072,1.0,1.0,-1.787768006324768,0.7602429986000061,1.0275250673294067,0.3447996973991394,0.0,0.0,0.7688270211219788,114.33924102783205,79.0,34.27106094360352,-21664.892578125,790.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.53125,29880.0,0.0,0.0,0.5046610236167908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078702688217163,1.3078875541687012,-1.7215397747349925e-05,0.0,0.0005121667636558,0.0,0.0,285.3616638183594,0.0,0.0,0.0,0.7478119134902954,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183725893497467,-2619.509033203125,304.1681213378906,0.6749895811080933,0.1817981302738189,0.1675090342760086,293.43414306640625,297.1499938964844,293.1499938964844,0.2007630914449691,-4202.4384765625,304.1878967285156,0.7760288119316101,0.2782124876976013,0.2683215737342834,293.22186279296875,297.1499938964844,293.1499938964844,0.3628979325294494,-4964.02783203125,304.16424560546875,0.9072722792625428,0.4514989256858825,0.3175280392169952,293.2271423339844,297.1499938964844,293.1499938964844,0.4247929751873016,-7603.99951171875,304.16619873046875,0.9509448409080504,0.5115599036216736,0.4863226413726806,293.24755859375,297.1499938964844,293.1499938964844,0.0136285200715065,-3605.097900390625,303.5879211425781,0.4091072082519531,0.050000000745058,0.2414572536945343,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892137110233307,0.7003872394561768,0.7003872394561768,1.0,1.0,-1.777742862701416,0.7567347288131714,1.0210081338882446,0.34349125623703,0.0,0.0,0.7622721791267395,108.90088653564452,79.0,32.61467742919922,-21556.25,762.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8903503417969,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.853515625,28800.0,0.0,0.0,0.502638041973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291253685951233,1.291270732879639,-1.69624800037127e-05,0.0,0.0005101137212477,0.0,0.0,276.7499084472656,0.0,0.0,0.0,0.725256085395813,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168753877282142,-2593.0732421875,304.16754150390625,0.6798057556152344,0.1800435185432434,0.1657243221998214,293.4350280761719,297.1499938964844,293.1499938964844,0.1973457485437393,-4145.78271484375,304.1872253417969,0.7804350852966309,0.2744404077529907,0.2645562887191772,293.2213439941406,297.1499938964844,293.1499938964844,0.3620540797710418,-4955.400390625,304.1631774902344,0.9169946908950806,0.4506890475749969,0.3168083429336548,293.2267761230469,297.1499938964844,293.1499938964844,0.4238345026969909,-7591.29052734375,304.1649780273437,0.9607149958610536,0.5106531977653503,0.4852584600448608,293.2475280761719,297.1499938964844,293.1499938964844,0.013500346802175,-3587.6591796875,303.57086181640625,0.413931280374527,0.050000000745058,0.2404720336198806,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831930756568908,0.70393967628479,0.70393967628479,1.0,1.0,-1.7677539587020874,0.7532317638397217,1.0145221948623655,0.3421781957149505,0.0,0.0,0.7578380703926086,103.42131805419922,67.0,3.991707563400269,-21373.951171875,735.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664611816406,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29360.216796875,28800.0,0.0,0.0,0.5003224015235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561548948287964,1.2561711072921753,-1.6221734767896123e-05,0.0,0.000507763645146,0.0,0.0,256.712646484375,0.0,0.0,0.0,0.7220125794410706,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136864721775055,-2535.940673828125,304.1670227050781,0.691335916519165,0.1766203641891479,0.1622305065393448,293.4365539550781,297.1499938964844,293.1499938964844,0.1901021003723144,-4024.11328125,304.1869201660156,0.7911155223846436,0.2669106423854828,0.2570371925830841,293.22027587890625,297.1499938964844,293.1499938964844,0.3595684468746185,-4928.57177734375,304.1629638671875,0.940038800239563,0.449097990989685,0.3153915703296661,293.2259826660156,297.1499938964844,293.1499938964844,0.4209924340248108,-7551.3291015625,304.1647644042969,0.9807854890823364,0.5088685750961304,0.4831610321998596,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153620943427,-3545.237548828125,303.5382995605469,0.4257028996944427,0.050000000745058,0.238484188914299,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708105087280273,0.7113246917724609,0.7113246917724609,1.0,1.0,-1.7479243278503418,0.7462587952613831,1.0016655921936035,0.3395477831363678,0.0,0.0,0.7461619973182678,92.3768081665039,55.0,16.88199806213379,-21175.486328125,679.9607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.884765625,28800.0,0.0,0.0,0.495185911655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237402200698853,1.223755955696106,-1.5693267414462753e-05,0.0,0.0005025507416576,0.0,0.0,240.6525421142578,0.0,0.0,0.0,0.7069517970085144,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136864721775055,-2535.940673828125,304.1670227050781,0.691335916519165,0.1766203641891479,0.1622305065393448,293.4365539550781,297.1499938964844,293.1499938964844,0.1901021003723144,-4024.11328125,304.1869201660156,0.7911155223846436,0.2669106423854828,0.2570371925830841,293.22027587890625,297.1499938964844,293.1499938964844,0.3595684468746185,-4928.57177734375,304.1629638671875,0.940038800239563,0.449097990989685,0.3153915703296661,293.2259826660156,297.1499938964844,293.1499938964844,0.4209924340248108,-7551.3291015625,304.1647644042969,0.9807854890823364,0.5088685750961304,0.4831610321998596,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153620943427,-3545.237548828125,303.5382995605469,0.4257028996944427,0.050000000745058,0.238484188914299,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708105087280273,0.7113246917724609,0.7113246917724609,1.0,1.0,-1.7479243278503418,0.7462587952613831,1.0016655921936035,0.3395477831363678,0.0,0.0,0.7461619973182678,92.3768081665039,55.0,16.88199806213379,-21175.486328125,679.9607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.884765625,28800.0,0.0,0.0,0.495185911655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237402200698853,1.223755955696106,-1.5693267414462753e-05,0.0,0.0005025507416576,0.0,0.0,240.6525421142578,0.0,0.0,0.0,0.7069517970085144,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106074526906013,-2480.449951171875,304.1664733886719,0.7056004405021667,0.173310786485672,0.1588397175073623,293.43780517578125,297.1499938964844,293.1499938964844,0.1829395294189453,-3902.79736328125,304.1865234375,0.8045467734336853,0.2593985199928283,0.2495344132184982,293.21923828125,297.1499938964844,293.1499938964844,0.3570989370346069,-4901.890625,304.1627502441406,0.9656352400779724,0.447527527809143,0.3139907717704773,293.2250671386719,297.1499938964844,293.1499938964844,0.4171622693538666,-7495.919921875,304.16650390625,0.9990000128746032,0.5071277022361755,0.4799768626689911,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396375268697,-3503.29345703125,303.50640869140625,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579528629779815,0.7191960215568542,0.7191960215568542,1.0,1.0,-1.727022409439087,0.7387285232543945,0.9882938861846924,0.336699366569519,0.0,0.0,0.7322431802749634,81.40956115722656,58.0,15.796961784362791,-20933.4296875,625.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894875586032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856708526611328,1.1856859922409058,-1.5143336895562244e-05,0.0,0.0004967676359228,0.0,0.0,223.3047790527344,0.0,0.0,0.0,0.6749104857444763,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106074526906013,-2480.449951171875,304.1664733886719,0.7056004405021667,0.173310786485672,0.1588397175073623,293.43780517578125,297.1499938964844,293.1499938964844,0.1829395294189453,-3902.79736328125,304.1865234375,0.8045467734336853,0.2593985199928283,0.2495344132184982,293.21923828125,297.1499938964844,293.1499938964844,0.3570989370346069,-4901.890625,304.1627502441406,0.9656352400779724,0.447527527809143,0.3139907717704773,293.2250671386719,297.1499938964844,293.1499938964844,0.4171622693538666,-7495.919921875,304.16650390625,0.9990000128746032,0.5071277022361755,0.4799768626689911,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396375268697,-3503.29345703125,303.50640869140625,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579528629779815,0.7191960215568542,0.7191960215568542,1.0,1.0,-1.727022409439087,0.7387285232543945,0.9882938861846924,0.336699366569519,0.0,0.0,0.7322431802749634,81.40956115722656,58.0,15.796961784362791,-20933.4296875,625.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894875586032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856708526611328,1.1856859922409058,-1.5143336895562244e-05,0.0,0.0004967676359228,0.0,0.0,223.3047790527344,0.0,0.0,0.0,0.6749104857444763,4.0,0.0,1.0
379860,293.3000793457031,297.1499938964844,293.1499938964844,0.1078956872224807,-2431.462646484375,304.16552734375,0.7099164128303528,0.170080155134201,0.1557738780975341,293.4388427734375,297.1499938964844,293.1499938964844,0.176201045513153,-3787.9345703125,304.1856384277344,0.8066080212593079,0.2518974542617798,0.2422994971275329,293.2182922363281,297.1499938964844,293.1499938964844,0.3551418483257293,-4880.984375,304.161865234375,0.9760063290596008,0.4459696114063263,0.3127917945384979,293.208740234375,297.1499938964844,293.1499938964844,0.4001632332801819,-7244.31201171875,304.1888122558594,0.9990000128746032,0.5084906816482544,0.4632540047168731,293.2464294433594,297.1499938964844,293.1499938964844,0.0127837788313627,-3480.660400390625,303.4745788574219,0.4496799111366272,0.050000000745058,0.2356916069984436,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.237548828125,293.3554077148437,291.2537536621094,1.0,0.349174827337265,0.7285510301589966,0.7285510301589966,1.0,1.0,-1.6916745901107788,0.7247093319892883,0.9669652581214904,0.3303666710853576,0.0,0.0,0.7189685106277466,76.27590942382812,61.0,19.206485748291016,-20513.736328125,581.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28201.9765625,27720.0,0.0,0.0,0.4826594889163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129205346107483,1.1292195320129397,-1.41209256980801e-05,0.0,0.0004898380138911,0.0,0.0,196.8431701660156,0.0,0.0,0.0,0.661858320236206,4.0,0.0,1.0
379920,293.3000793457031,297.1499938964844,293.1499938964844,0.1078956872224807,-2431.462646484375,304.16552734375,0.7099164128303528,0.170080155134201,0.1557738780975341,293.4388427734375,297.1499938964844,293.1499938964844,0.176201045513153,-3787.9345703125,304.1856384277344,0.8066080212593079,0.2518974542617798,0.2422994971275329,293.2182922363281,297.1499938964844,293.1499938964844,0.3551418483257293,-4880.984375,304.161865234375,0.9760063290596008,0.4459696114063263,0.3127917945384979,293.208740234375,297.1499938964844,293.1499938964844,0.4001632332801819,-7244.31201171875,304.1888122558594,0.9990000128746032,0.5084906816482544,0.4632540047168731,293.2464294433594,297.1499938964844,293.1499938964844,0.0127837788313627,-3480.660400390625,303.4745788574219,0.4496799111366272,0.050000000745058,0.2356916069984436,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.237548828125,293.3554077148437,291.2537536621094,1.0,0.349174827337265,0.7285510301589966,0.7285510301589966,1.0,1.0,-1.6916745901107788,0.7247093319892883,0.9669652581214904,0.3303666710853576,0.0,0.0,0.7189685106277466,76.27590942382812,61.0,19.206485748291016,-20513.736328125,581.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28201.9765625,27720.0,0.0,0.0,0.4826594889163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129205346107483,1.1292195320129397,-1.41209256980801e-05,0.0,0.0004898380138911,0.0,0.0,196.8431701660156,0.0,0.0,0.0,0.661858320236206,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051245257258415,-2380.838623046875,304.1649780273437,0.7105463743209839,0.1668293178081512,0.1527628600597381,293.4401550292969,297.1499938964844,293.1499938964844,0.1693212836980819,-3669.26904296875,304.1852111816406,0.8043530583381653,0.2443110644817352,0.2350638657808303,293.2179260253906,297.1499938964844,293.1499938964844,0.3527519702911377,-4854.93994140625,304.1618347167969,0.9813846349716188,0.44431272149086,0.3115847110748291,293.1832275390625,297.1499938964844,293.1499938964844,0.3886954486370086,-7078.21630859375,304.1944885253906,0.9990000128746032,0.5121716856956482,0.4531245231628418,293.24609375,297.1499938964844,293.1499938964844,0.012645449489355,-3459.444091796875,303.4432983398437,0.4548427760601043,0.050000000745058,0.2352282255887985,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.3576965332031,291.2718811035156,1.0,0.3432716131210327,0.7382873892784119,0.7382873892784119,1.0,1.0,-1.6656326055526731,0.7149367332458496,0.9506959319114684,0.3260686993598938,0.0,0.0,0.701116144657135,73.25875854492188,64.0,18.615909576416016,-20194.265625,552.8795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737670898437,310.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,28236.73828125,27720.0,0.0,0.0,0.4749212265014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806106328964231,1.080624222755432,-1.3476690583047455e-05,0.0,0.0004819846653845,0.0,0.0,177.8461456298828,0.0,0.0,0.0,0.6405103802680969,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051245257258415,-2380.838623046875,304.1649780273437,0.7105463743209839,0.1668293178081512,0.1527628600597381,293.4401550292969,297.1499938964844,293.1499938964844,0.1693212836980819,-3669.26904296875,304.1852111816406,0.8043530583381653,0.2443110644817352,0.2350638657808303,293.2179260253906,297.1499938964844,293.1499938964844,0.3527519702911377,-4854.93994140625,304.1618347167969,0.9813846349716188,0.44431272149086,0.3115847110748291,293.1832275390625,297.1499938964844,293.1499938964844,0.3886954486370086,-7078.21630859375,304.1944885253906,0.9990000128746032,0.5121716856956482,0.4531245231628418,293.24609375,297.1499938964844,293.1499938964844,0.012645449489355,-3459.444091796875,303.4432983398437,0.4548427760601043,0.050000000745058,0.2352282255887985,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.3576965332031,291.2718811035156,1.0,0.3432716131210327,0.7382873892784119,0.7382873892784119,1.0,1.0,-1.6656326055526731,0.7149367332458496,0.9506959319114684,0.3260686993598938,0.0,0.0,0.701116144657135,73.25875854492188,64.0,18.615909576416016,-20194.265625,552.8795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737670898437,310.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,28236.73828125,27720.0,0.0,0.0,0.4749212265014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806106328964231,1.080624222755432,-1.3476690583047455e-05,0.0,0.0004819846653845,0.0,0.0,177.8461456298828,0.0,0.0,0.0,0.6405103802680969,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038568466901779,-2357.74169921875,304.16455078125,0.7097547054290771,0.16522017121315,0.1512871086597442,293.4408264160156,297.1499938964844,293.1499938964844,0.1660509258508682,-3612.7001953125,304.18475341796875,0.8018686175346375,0.2405050843954086,0.231450155377388,293.21783447265625,297.1499938964844,293.1499938964844,0.3518502414226532,-4845.337890625,304.16131591796875,0.9826800227165222,0.443472683429718,0.3109837770462036,293.171630859375,297.1499938964844,293.1499938964844,0.3853560090065002,-7031.45068359375,304.19244384765625,0.9990000128746032,0.5140317678451538,0.4502087533473968,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965299084782,-3452.86474609375,303.4271545410156,0.4563815891742706,0.050000000745058,0.2350968867540359,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716064453125,1.0,0.341177761554718,0.7433148622512817,0.7433148622512817,1.0,1.0,-1.6551402807235718,0.7111672163009644,0.9439731240272522,0.3245533406734466,0.0,0.0,0.6929117441177368,72.34281921386719,64.0,8.669107437133789,-20046.111328125,542.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7727966308594,310.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,28223.357421875,26640.0,0.0,0.0,0.4707816839218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056415557861328,1.0564286708831787,-1.3159682566765696e-05,0.0,0.0004777835565619,0.0,0.0,168.8441619873047,0.0,0.0,0.0,0.6150409579277039,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028221175074577,-2339.265869140625,304.1637878417969,0.7083553671836853,0.1636272817850113,0.1498342454433441,293.44146728515625,297.1499938964844,293.1499938964844,0.1631370037794113,-3562.64501953125,304.1837158203125,0.798646867275238,0.2366964221000671,0.2278420776128769,293.2177124023437,297.1499938964844,293.1499938964844,0.3516803383827209,-4844.322265625,304.1595458984375,0.9832629561424256,0.4426347613334656,0.3103891015052795,293.1618957519531,297.1499938964844,293.1499938964844,0.3839196860790252,-7013.66064453125,304.1872863769531,0.9990000128746032,0.5156729221343994,0.4484257102012634,293.24578857421875,297.1499938964844,293.1499938964844,0.012578179128468,-3453.338134765625,303.40966796875,0.4573343694210052,0.050000000745058,0.2350170910358429,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.3395546078681946,0.7484077215194702,0.7484077215194702,1.0,1.0,-1.6461119651794434,0.708039402961731,0.9380725622177124,0.3233699798583984,0.0,0.0,0.6882269382476807,71.73357391357422,67.0,-31.1296443939209,-19834.837890625,534.2562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8776550292969,310.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27260.06640625,26640.0,0.0,0.0,0.4663828015327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191090106964111,1.0191214084625244,-1.247163709194865e-05,0.0,0.0004733192618004,0.0,0.0,153.65890502929688,0.0,0.0,0.0,0.6111207604408264,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005500853061676,-2297.87158203125,304.1629943847656,0.7040045261383057,0.1604947298765182,0.1470014303922653,293.4426574707031,297.1499938964844,293.1499938964844,0.1569270193576812,-3454.368896484375,304.182861328125,0.790324330329895,0.2290726900100708,0.2206467092037201,293.217529296875,297.1499938964844,293.1499938964844,0.3504944145679474,-4831.97900390625,304.1584167480469,0.9826411604881288,0.4409587979316711,0.3092246055603027,293.1495666503906,297.1499938964844,293.1499938964844,0.3829949200153351,-7005.79931640625,304.1763916015625,0.9990000128746032,0.5178884863853455,0.4477231502532959,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204650685191,-3448.122314453125,303.3758544921875,0.457712709903717,0.050000000745058,0.2349862158298492,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375048339366913,0.7586711049079895,0.7586711049079895,1.0,1.0,-1.6317908763885498,0.70338374376297,0.9284071326255798,0.3218139410018921,0.0,0.0,0.679009199142456,71.28092956542969,70.0,-20.82990074157715,-19656.873046875,523.0064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0413818359375,310.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26961.103515625,26640.0,0.0,0.0,0.45747971534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898778796195984,0.989889919757843,-1.2047421478200704e-05,0.0,0.0004642837739083,0.0,0.0,143.33335876464844,0.0,0.0,0.0,0.5979771614074707,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005500853061676,-2297.87158203125,304.1629943847656,0.7040045261383057,0.1604947298765182,0.1470014303922653,293.4426574707031,297.1499938964844,293.1499938964844,0.1569270193576812,-3454.368896484375,304.182861328125,0.790324330329895,0.2290726900100708,0.2206467092037201,293.217529296875,297.1499938964844,293.1499938964844,0.3504944145679474,-4831.97900390625,304.1584167480469,0.9826411604881288,0.4409587979316711,0.3092246055603027,293.1495666503906,297.1499938964844,293.1499938964844,0.3829949200153351,-7005.79931640625,304.1763916015625,0.9990000128746032,0.5178884863853455,0.4477231502532959,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204650685191,-3448.122314453125,303.3758544921875,0.457712709903717,0.050000000745058,0.2349862158298492,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375048339366913,0.7586711049079895,0.7586711049079895,1.0,1.0,-1.6317908763885498,0.70338374376297,0.9284071326255798,0.3218139410018921,0.0,0.0,0.679009199142456,71.28092956542969,70.0,-20.82990074157715,-19656.873046875,523.0064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0413818359375,310.2967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26961.103515625,26640.0,0.0,0.0,0.45747971534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898778796195984,0.989889919757843,-1.2047421478200704e-05,0.0,0.0004642837739083,0.0,0.0,143.33335876464844,0.0,0.0,0.0,0.5979771614074707,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983749330043792,-2258.09033203125,304.16229248046875,0.698027491569519,0.1574290245771408,0.1442567557096481,293.4437561035156,297.1499938964844,293.1499938964844,0.1507976055145263,-3346.575927734375,304.18212890625,0.7800281047821045,0.2214359790086746,0.2134669125080108,293.21746826171875,297.1499938964844,293.1499938964844,0.3493861556053161,-4820.453125,304.1574401855469,0.9800505042076112,0.4392609000205993,0.3080664873123169,293.14715576171875,297.1499938964844,293.1499938964844,0.3853402435779571,-7045.802734375,304.1636657714844,0.9990000128746032,0.5184087753295898,0.4500758051872253,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734221026301,-3444.944580078125,303.3409729003906,0.4564538896083832,0.050000000745058,0.2350923866033554,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367356061935425,0.7691159248352051,0.7691159248352051,1.0,1.0,-1.621435284614563,0.7004187703132629,0.9210165739059448,0.3211118876934051,0.0,0.0,0.6716305017471313,71.64208221435547,73.0,-26.522384643554688,-19486.041015625,517.2063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1261291503906,310.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,26871.568359375,25560.0,0.0,0.0,0.4488708674907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654649496078492,0.96547669172287,-1.1737298336811364e-05,0.0,0.0004555468622129,0.0,0.0,135.41009521484375,0.0,0.0,0.0,0.572586178779602,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983749330043792,-2258.09033203125,304.16229248046875,0.698027491569519,0.1574290245771408,0.1442567557096481,293.4437561035156,297.1499938964844,293.1499938964844,0.1507976055145263,-3346.575927734375,304.18212890625,0.7800281047821045,0.2214359790086746,0.2134669125080108,293.21746826171875,297.1499938964844,293.1499938964844,0.3493861556053161,-4820.453125,304.1574401855469,0.9800505042076112,0.4392609000205993,0.3080664873123169,293.14715576171875,297.1499938964844,293.1499938964844,0.3853402435779571,-7045.802734375,304.1636657714844,0.9990000128746032,0.5184087753295898,0.4500758051872253,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734221026301,-3444.944580078125,303.3409729003906,0.4564538896083832,0.050000000745058,0.2350923866033554,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367356061935425,0.7691159248352051,0.7691159248352051,1.0,1.0,-1.621435284614563,0.7004187703132629,0.9210165739059448,0.3211118876934051,0.0,0.0,0.6716305017471313,71.64208221435547,73.0,-26.522384643554688,-19486.041015625,517.2063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1261291503906,310.3032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,26871.568359375,25560.0,0.0,0.0,0.4488708674907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654649496078492,0.96547669172287,-1.1737298336811364e-05,0.0,0.0004555468622129,0.0,0.0,135.41009521484375,0.0,0.0,0.0,0.572586178779602,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965214520692825,-2224.597900390625,304.16131591796875,0.6908845901489258,0.1544305682182312,0.1415925323963165,293.4447631835937,297.1499938964844,293.1499938964844,0.1450984328985214,-3246.09521484375,304.18096923828125,0.7683938145637512,0.2137887179851532,0.2062973827123642,293.2173767089844,297.1499938964844,293.1499938964844,0.349230408668518,-4819.9306640625,304.15533447265625,0.9759003520011902,0.437566190958023,0.3069227635860443,293.1534729003906,297.1499938964844,293.1499938964844,0.3912250697612762,-7137.61328125,304.1494140625,0.9990000128746032,0.5172179341316223,0.4547214806079864,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652935191988,-3450.9296875,303.3023986816406,0.4540126323699951,0.050000000745058,0.2353030890226364,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369418084621429,0.7797812819480896,0.7797812819480896,1.0,1.0,-1.6140849590301514,0.6987167596817017,0.9153681397438048,0.321039468050003,0.0,0.0,0.6733463406562805,72.62250518798828,76.0,-45.14893341064453,-19311.26953125,515.4624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15509033203125,310.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.701171875,25560.0,0.0,0.0,0.4405889809131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426518082618712,0.9426629543304444,-1.1196636478416622e-05,0.0,0.0004471418214961,0.0,0.0,126.10002136230467,0.0,0.0,0.0,0.5743153691291809,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965214520692825,-2224.597900390625,304.16131591796875,0.6908845901489258,0.1544305682182312,0.1415925323963165,293.4447631835937,297.1499938964844,293.1499938964844,0.1450984328985214,-3246.09521484375,304.18096923828125,0.7683938145637512,0.2137887179851532,0.2062973827123642,293.2173767089844,297.1499938964844,293.1499938964844,0.349230408668518,-4819.9306640625,304.15533447265625,0.9759003520011902,0.437566190958023,0.3069227635860443,293.1534729003906,297.1499938964844,293.1499938964844,0.3912250697612762,-7137.61328125,304.1494140625,0.9990000128746032,0.5172179341316223,0.4547214806079864,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652935191988,-3450.9296875,303.3023986816406,0.4540126323699951,0.050000000745058,0.2353030890226364,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369418084621429,0.7797812819480896,0.7797812819480896,1.0,1.0,-1.6140849590301514,0.6987167596817017,0.9153681397438048,0.321039468050003,0.0,0.0,0.6733463406562805,72.62250518798828,76.0,-45.14893341064453,-19311.26953125,515.4624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15509033203125,310.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.701171875,25560.0,0.0,0.0,0.4405889809131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426518082618712,0.9426629543304444,-1.1196636478416622e-05,0.0,0.0004471418214961,0.0,0.0,126.10002136230467,0.0,0.0,0.0,0.5743153691291809,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944286808371543,-2185.93994140625,304.1610107421875,0.6829639673233032,0.1514983624219894,0.1390042454004287,293.4457397460937,297.1499938964844,293.1499938964844,0.1389744579792022,-3136.22314453125,304.18084716796875,0.7559797167778015,0.2061245143413543,0.1991294771432876,293.21746826171875,297.1499938964844,293.1499938964844,0.3480001986026764,-4806.6142578125,304.15557861328125,0.9704628586769104,0.4358458518981933,0.3057808876037597,293.1674499511719,297.1499938964844,293.1499938964844,0.3978909254074096,-7238.38232421875,304.1385192871094,0.9990000128746032,0.5143099427223206,0.4610934853553772,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199278652668,-3447.75439453125,303.2643127441406,0.4507609605789184,0.050000000745058,0.2355953752994537,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378942012786865,0.7906571626663208,0.7906571626663208,1.0,1.0,-1.6090009212493896,0.6979427933692932,0.9110580682754515,0.321418434381485,0.0,0.0,0.6737457513809204,74.08414459228516,79.0,-27.98659324645996,-19232.73828125,516.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0816955566406,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.05859375,25560.0,0.0,0.0,0.4334204792976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421672224998474,0.9421784281730652,-1.117217561841244e-05,0.0,0.0004398666787892,0.0,0.0,125.79503631591795,0.0,0.0,0.0,0.5738886594772339,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944286808371543,-2185.93994140625,304.1610107421875,0.6829639673233032,0.1514983624219894,0.1390042454004287,293.4457397460937,297.1499938964844,293.1499938964844,0.1389744579792022,-3136.22314453125,304.18084716796875,0.7559797167778015,0.2061245143413543,0.1991294771432876,293.21746826171875,297.1499938964844,293.1499938964844,0.3480001986026764,-4806.6142578125,304.15557861328125,0.9704628586769104,0.4358458518981933,0.3057808876037597,293.1674499511719,297.1499938964844,293.1499938964844,0.3978909254074096,-7238.38232421875,304.1385192871094,0.9990000128746032,0.5143099427223206,0.4610934853553772,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199278652668,-3447.75439453125,303.2643127441406,0.4507609605789184,0.050000000745058,0.2355953752994537,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378942012786865,0.7906571626663208,0.7906571626663208,1.0,1.0,-1.6090009212493896,0.6979427933692932,0.9110580682754515,0.321418434381485,0.0,0.0,0.6737457513809204,74.08414459228516,79.0,-27.98659324645996,-19232.73828125,516.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0816955566406,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.05859375,25560.0,0.0,0.0,0.4334204792976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421672224998474,0.9421784281730652,-1.117217561841244e-05,0.0,0.0004398666787892,0.0,0.0,125.79503631591795,0.0,0.0,0.0,0.5738886594772339,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934314876794815,-2167.54931640625,304.16082763671875,0.6788213849067688,0.1500591039657592,0.1377384066581726,293.4461975097656,297.1499938964844,293.1499938964844,0.1359660625457763,-3081.9287109375,304.1806945800781,0.7496291399002075,0.2022870630025863,0.1955446749925613,293.217529296875,297.1499938964844,293.1499938964844,0.3474732935428619,-4801.00146484375,304.155517578125,0.9673330783843994,0.4349783658981323,0.3052069544792175,293.177001953125,297.1499938964844,293.1499938964844,0.401924580335617,-7298.58837890625,304.1332702636719,0.9990000128746032,0.5122159719467163,0.4647828638553619,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011291190981,-3447.1416015625,303.2442626953125,0.4489291608333587,0.050000000745058,0.2357664108276367,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385921716690063,0.796198844909668,0.796198844909668,1.0,1.0,-1.6071226596832275,0.6978229880332947,0.909299612045288,0.3217355608940124,0.0,0.0,0.6751492619514465,74.96116638183594,79.0,-26.907686233520508,-19194.59765625,518.3527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.013671875,310.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,25527.6796875,24480.0,0.0,0.0,0.4303034543991089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441287517547609,0.9441398978233336,-1.1185964467586018e-05,0.0,0.0004367032961454,0.0,0.0,126.30183410644533,0.0,0.0,0.0,0.5596969127655029,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926156267523765,-2152.871826171875,304.16033935546875,0.674612283706665,0.148639440536499,0.1364919245243072,293.4466552734375,297.1499938964844,293.1499938964844,0.1332067996263504,-3032.35302734375,304.1801147460937,0.7432424426078796,0.1984480768442154,0.191959798336029,293.21759033203125,297.1499938964844,293.1499938964844,0.3475681245326996,-4802.73974609375,304.1543273925781,0.9639722108840942,0.4341124594211578,0.304633766412735,293.18798828125,297.1499938964844,293.1499938964844,0.407011330127716,-7374.421875,304.1270446777344,0.9990000128746032,0.5097206830978394,0.4687393605709076,293.2499084472656,297.1499938964844,293.1499938964844,0.0124039454385638,-3452.052001953125,303.2222900390625,0.447005957365036,0.050000000745058,0.2359513342380523,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394111394882202,0.801845908164978,0.801845908164978,1.0,1.0,-1.6056057214736938,0.6978492736816406,0.9077564477920532,0.3221227824687958,0.0,0.0,0.6801888346672058,75.9194564819336,82.0,-58.10384368896485,-19078.2265625,520.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420166015625,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.712890625,24480.0,0.0,0.0,0.4273635745048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933236837387085,0.933247685432434,-1.0844245480257086e-05,0.0,0.0004337197169661,0.0,0.0,121.26080322265624,0.0,0.0,0.0,0.5669093728065491,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906755328178405,-2116.977783203125,304.16015625,0.6660810112953186,0.1458621025085449,0.134062111377716,293.44744873046875,297.1499938964844,293.1499938964844,0.1272033005952835,-2922.57666015625,304.1801147460937,0.7303537726402283,0.1907687336206436,0.1847957074642181,293.2177124023437,297.1499938964844,293.1499938964844,0.3464511632919311,-4790.5712890625,304.1548156738281,0.956591010093689,0.4323762953281402,0.3034962713718414,293.21368408203125,297.1499938964844,293.1499938964844,0.416312962770462,-7510.25146484375,304.119384765625,0.9990000128746032,0.5035566091537476,0.4770941138267517,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650711029767,-3450.430908203125,303.1799011230469,0.4429395794868469,0.050000000745058,0.2363619208335876,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413453102111816,0.8135939240455627,0.8135939240455627,1.0,1.0,-1.603241205215454,0.6981574296951294,0.9050838351249696,0.3230325579643249,0.0,0.0,0.6891381740570068,78.0674057006836,85.0,-23.599498748779297,-19079.138671875,525.7357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,24294.837890625,24480.0,0.0,0.0,0.4225926399230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544075727462769,0.9544185996055604,-1.1025660569430327e-05,0.0,0.0004288778000045,0.0,0.0,126.9666748046875,0.0,0.0,0.0,0.5752213001251221,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906755328178405,-2116.977783203125,304.16015625,0.6660810112953186,0.1458621025085449,0.134062111377716,293.44744873046875,297.1499938964844,293.1499938964844,0.1272033005952835,-2922.57666015625,304.1801147460937,0.7303537726402283,0.1907687336206436,0.1847957074642181,293.2177124023437,297.1499938964844,293.1499938964844,0.3464511632919311,-4790.5712890625,304.1548156738281,0.956591010093689,0.4323762953281402,0.3034962713718414,293.21368408203125,297.1499938964844,293.1499938964844,0.416312962770462,-7510.25146484375,304.119384765625,0.9990000128746032,0.5035566091537476,0.4770941138267517,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650711029767,-3450.430908203125,303.1799011230469,0.4429395794868469,0.050000000745058,0.2363619208335876,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413453102111816,0.8135939240455627,0.8135939240455627,1.0,1.0,-1.603241205215454,0.6981574296951294,0.9050838351249696,0.3230325579643249,0.0,0.0,0.6891381740570068,78.0674057006836,85.0,-23.599498748779297,-19079.138671875,525.7357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,24294.837890625,24480.0,0.0,0.0,0.4225926399230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544075727462769,0.9544185996055604,-1.1025660569430327e-05,0.0,0.0004288778000045,0.0,0.0,126.9666748046875,0.0,0.0,0.0,0.5752213001251221,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886586457490921,-2079.26025390625,304.1601257324219,0.6553022861480713,0.1431877613067627,0.1317842155694961,293.4480285644531,297.1499938964844,293.1499938964844,0.1210447326302528,-2808.309814453125,304.18035888671875,0.7145900130271912,0.1831174492835998,0.1777162253856659,293.2178649902344,297.1499938964844,293.1499938964844,0.3445986211299896,-4769.81689453125,304.1563415527344,0.9447126984596252,0.430629163980484,0.3023998141288757,293.2331848144531,297.1499938964844,293.1499938964844,0.4129519462585449,-7454.2265625,304.1354675292969,0.9903431534767152,0.4979525804519653,0.4733403623104095,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219713568687,-3445.962646484375,303.1385803222656,0.4364764392375946,0.050000000745058,0.2370780110359192,291.10675048828125,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10845947265625,1.0,0.3430322408676147,0.827285647392273,0.827285647392273,1.0,1.0,-1.5870485305786133,0.6920420527458191,0.8950064182281494,0.3204988539218902,0.0,0.0,0.6946329474449158,81.57746887207031,88.0,10.019596099853516,-18931.76953125,526.0973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4954528808594,309.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,24318.791015625,23400.0,0.0,0.0,0.4191687405109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718109369277954,0.9718221426010132,-1.1234644262003712e-05,0.0,0.0004254030063748,0.0,0.0,132.30628967285156,0.0,0.0,0.0,0.5676171183586121,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886586457490921,-2079.26025390625,304.1601257324219,0.6553022861480713,0.1431877613067627,0.1317842155694961,293.4480285644531,297.1499938964844,293.1499938964844,0.1210447326302528,-2808.309814453125,304.18035888671875,0.7145900130271912,0.1831174492835998,0.1777162253856659,293.2178649902344,297.1499938964844,293.1499938964844,0.3445986211299896,-4769.81689453125,304.1563415527344,0.9447126984596252,0.430629163980484,0.3023998141288757,293.2331848144531,297.1499938964844,293.1499938964844,0.4129519462585449,-7454.2265625,304.1354675292969,0.9903431534767152,0.4979525804519653,0.4733403623104095,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219713568687,-3445.962646484375,303.1385803222656,0.4364764392375946,0.050000000745058,0.2370780110359192,291.10675048828125,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10845947265625,1.0,0.3430322408676147,0.827285647392273,0.827285647392273,1.0,1.0,-1.5870485305786133,0.6920420527458191,0.8950064182281494,0.3204988539218902,0.0,0.0,0.6946329474449158,81.57746887207031,88.0,10.019596099853516,-18931.76953125,526.0973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4954528808594,309.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,24318.791015625,23400.0,0.0,0.0,0.4191687405109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718109369277954,0.9718221426010132,-1.1234644262003712e-05,0.0,0.0004254030063748,0.0,0.0,132.30628967285156,0.0,0.0,0.0,0.5676171183586121,4.0,0.0,1.0
