time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868502780795097,-2045.807861328125,304.1597900390625,0.6457837224006653,0.1405738443136215,0.1295561492443084,293.4485778808594,297.1499938964844,293.1499938964844,0.1151643320918083,-2698.466552734375,304.1800537109375,0.6979781985282898,0.1754568666219711,0.170622631907463,293.2181701660156,297.1499938964844,293.1499938964844,0.3433320820331573,-4756.12060546875,304.1564025878906,0.9336575269699096,0.4288466870784759,0.3012714982032776,293.2400207519531,297.1499938964844,293.1499938964844,0.4101891219615936,-7410.482421875,304.1448059082031,0.9808247089385986,0.4944446980953216,0.4698220193386078,293.25689697265625,297.1499938964844,293.1499938964844,0.0122960293665528,-3446.354248046875,303.09478759765625,0.4310511350631714,0.050000000745058,0.2377511262893676,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445512354373932,0.8424432873725891,0.8424432873725891,1.0,1.0,-1.571093201637268,0.686025083065033,0.8850681185722351,0.3179146349430084,0.0,0.0,0.7027841806411743,84.86341094970703,91.0,0.6802307367324829,-18696.990234375,525.8504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2970275878906,309.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23284.423828125,23400.0,0.0,0.0,0.4161771237850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969558835029602,0.9695698022842408,-1.097417225537356e-05,0.0,0.0004223668947815,0.0,0.0,129.5565185546875,0.0,0.0,0.0,0.5782422423362732,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868502780795097,-2045.807861328125,304.1597900390625,0.6457837224006653,0.1405738443136215,0.1295561492443084,293.4485778808594,297.1499938964844,293.1499938964844,0.1151643320918083,-2698.466552734375,304.1800537109375,0.6979781985282898,0.1754568666219711,0.170622631907463,293.2181701660156,297.1499938964844,293.1499938964844,0.3433320820331573,-4756.12060546875,304.1564025878906,0.9336575269699096,0.4288466870784759,0.3012714982032776,293.2400207519531,297.1499938964844,293.1499938964844,0.4101891219615936,-7410.482421875,304.1448059082031,0.9808247089385986,0.4944446980953216,0.4698220193386078,293.25689697265625,297.1499938964844,293.1499938964844,0.0122960293665528,-3446.354248046875,303.09478759765625,0.4310511350631714,0.050000000745058,0.2377511262893676,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445512354373932,0.8424432873725891,0.8424432873725891,1.0,1.0,-1.571093201637268,0.686025083065033,0.8850681185722351,0.3179146349430084,0.0,0.0,0.7027841806411743,84.86341094970703,91.0,0.6802307367324829,-18696.990234375,525.8504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2970275878906,309.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23284.423828125,23400.0,0.0,0.0,0.4161771237850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969558835029602,0.9695698022842408,-1.097417225537356e-05,0.0,0.0004223668947815,0.0,0.0,129.5565185546875,0.0,0.0,0.0,0.5782422423362732,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848419964313507,-2008.151611328125,304.15985107421875,0.6373240351676941,0.1380550563335418,0.1273986548185348,293.44891357421875,297.1499938964844,293.1499938964844,0.1090229824185371,-2581.794189453125,304.1802673339844,0.6816172003746033,0.1678203791379928,0.1635351479053497,293.2185363769531,297.1499938964844,293.1499938964844,0.3410225510597229,-4730.16259765625,304.1580810546875,0.923533260822296,0.4270465672016144,0.3001254796981811,293.2424011230469,297.1499938964844,293.1499938964844,0.4069259762763977,-7360.44189453125,304.15185546875,0.9718949794769288,0.4916736483573913,0.467235267162323,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303003445267,-3436.91748046875,303.0534362792969,0.4264377951622009,0.050000000745058,0.2383861690759658,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460242450237274,0.8590342402458191,0.8590342402458191,1.0,1.0,-1.5562748908996582,0.6804704070091248,0.8758044242858887,0.3155566453933716,0.0,0.0,0.7053098082542419,87.97154235839844,94.0,21.8399600982666,-18547.265625,525.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1120300292969,309.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23313.306640625,23400.0,0.0,0.0,0.4138171374797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799535870552064,0.9799646735191344,-1.1103760698460974e-05,0.0,0.0004199717950541,0.0,0.0,132.81802368164062,0.0,0.0,0.0,0.5826031565666199,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848419964313507,-2008.151611328125,304.15985107421875,0.6373240351676941,0.1380550563335418,0.1273986548185348,293.44891357421875,297.1499938964844,293.1499938964844,0.1090229824185371,-2581.794189453125,304.1802673339844,0.6816172003746033,0.1678203791379928,0.1635351479053497,293.2185363769531,297.1499938964844,293.1499938964844,0.3410225510597229,-4730.16259765625,304.1580810546875,0.923533260822296,0.4270465672016144,0.3001254796981811,293.2424011230469,297.1499938964844,293.1499938964844,0.4069259762763977,-7360.44189453125,304.15185546875,0.9718949794769288,0.4916736483573913,0.467235267162323,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303003445267,-3436.91748046875,303.0534362792969,0.4264377951622009,0.050000000745058,0.2383861690759658,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460242450237274,0.8590342402458191,0.8590342402458191,1.0,1.0,-1.5562748908996582,0.6804704070091248,0.8758044242858887,0.3155566453933716,0.0,0.0,0.7053098082542419,87.97154235839844,94.0,21.8399600982666,-18547.265625,525.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1120300292969,309.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,23313.306640625,23400.0,0.0,0.0,0.4138171374797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799535870552064,0.9799646735191344,-1.1103760698460974e-05,0.0,0.0004199717950541,0.0,0.0,132.81802368164062,0.0,0.0,0.0,0.5826031565666199,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838871672749519,-1990.31787109375,304.1598205566406,0.6333842873573303,0.1368394196033477,0.1263559311628341,293.4490051269531,297.1499938964844,293.1499938964844,0.1060180813074112,-2524.2587890625,304.18023681640625,0.673629105091095,0.1640175580978393,0.1600026339292526,293.2186889648437,297.1499938964844,293.1499938964844,0.3399282991886139,-4717.96044921875,304.1585998535156,0.9187665581703186,0.4261446595191955,0.2995482683181762,293.2429504394531,297.1499938964844,293.1499938964844,0.4054591059684753,-7338.37255859375,304.1541748046875,0.9674976468086244,0.4903996288776397,0.4660770893096924,293.2601623535156,297.1499938964844,293.1499938964844,0.0121990339830517,-3432.6796875,303.03240966796875,0.4243393242359161,0.050000000745058,0.2386970221996307,291.1281433105469,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467539846897125,0.8643602132797241,0.8643602132797241,1.0,1.0,-1.5490716695785522,0.6775432825088501,0.8715284466743469,0.3141841292381286,0.0,0.0,0.705849289894104,89.49504852294922,94.0,23.87255477905273,-18461.845703125,525.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0300598144531,309.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23340.64453125,22320.0,0.0,0.0,0.4127964675426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825074672698976,0.9825185537338256,-1.1140377864649054e-05,0.0,0.0004189359315205,0.0,0.0,133.66915893554688,0.0,0.0,0.0,0.5687388777732849,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830841064453125,-1975.6055908203125,304.15948486328125,0.6295931339263916,0.1356510370969772,0.1253382712602615,293.44903564453125,297.1499938964844,293.1499938964844,0.1032003015279769,-2470.3212890625,304.1798400878906,0.6658066511154175,0.1602275222539901,0.1564800888299942,293.2188415527344,297.1499938964844,293.1499938964844,0.3393521010875702,-4711.94091796875,304.1580505371094,0.9142081141471864,0.4252473711967468,0.2989716529846191,293.2431945800781,297.1499938964844,293.1499938964844,0.4046294391155243,-7326.3583984375,304.1549072265625,0.9631200432777404,0.4891698360443115,0.4649671614170074,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850287541747,-3433.015869140625,303.00982666015625,0.4223539531230926,0.050000000745058,0.2390051186084747,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474825620651245,0.8639972805976868,0.8639972805976868,1.0,1.0,-1.5419659614562988,0.6741833090782166,0.867782711982727,0.3123582601547241,0.0,0.0,0.7083477973937988,91.00630950927734,97.0,-3.048871755599976,-18286.267578125,525.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717102050781,309.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22475.494140625,22320.0,0.0,0.0,0.4116819500923157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668402671813964,0.9668510556221008,-1.0759265933302233e-05,0.0,0.0004178048402536,0.0,0.0,127.12493133544922,0.0,0.0,0.0,0.5738767981529236,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812511965632438,-1941.4232177734373,304.1593933105469,0.622306764125824,0.1333459019660949,0.1233698055148124,293.4488220214844,297.1499938964844,293.1499938964844,0.0973126366734504,-2355.85498046875,304.1797180175781,0.6507704257965088,0.1526891589164734,0.1494718790054321,293.21905517578125,297.1499938964844,293.1499938964844,0.3371002078056335,-4686.724609375,304.1591796875,0.9057856798171996,0.4234588742256164,0.297826737165451,293.2433166503906,297.1499938964844,293.1499938964844,0.4017062783241272,-7282.9189453125,304.158203125,0.9544100761413574,0.4867868423461914,0.4628413617610931,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198380365967,-3423.668701171875,302.9674987792969,0.4186712801456451,0.050000000745058,0.2396157681941986,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489422798156738,0.8632714152336121,0.8632714152336121,1.0,1.0,-1.5279957056045532,0.6675817966461182,0.8604139089584351,0.3087725341320038,0.0,0.0,0.7090984582901001,94.00597381591795,100.0,28.292924880981445,-18141.947265625,525.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8797912597656,309.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4921875,22320.0,0.0,0.0,0.4095048010349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709357023239136,0.9709464311599731,-1.077240358426934e-05,0.0,0.0004155953065492,0.0,0.0,128.0589599609375,0.0,0.0,0.0,0.5750885605812073,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812511965632438,-1941.4232177734373,304.1593933105469,0.622306764125824,0.1333459019660949,0.1233698055148124,293.4488220214844,297.1499938964844,293.1499938964844,0.0973126366734504,-2355.85498046875,304.1797180175781,0.6507704257965088,0.1526891589164734,0.1494718790054321,293.21905517578125,297.1499938964844,293.1499938964844,0.3371002078056335,-4686.724609375,304.1591796875,0.9057856798171996,0.4234588742256164,0.297826737165451,293.2433166503906,297.1499938964844,293.1499938964844,0.4017062783241272,-7282.9189453125,304.158203125,0.9544100761413574,0.4867868423461914,0.4628413617610931,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198380365967,-3423.668701171875,302.9674987792969,0.4186712801456451,0.050000000745058,0.2396157681941986,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489422798156738,0.8632714152336121,0.8632714152336121,1.0,1.0,-1.5279957056045532,0.6675817966461182,0.8604139089584351,0.3087725341320038,0.0,0.0,0.7090984582901001,94.00597381591795,100.0,28.292924880981445,-18141.947265625,525.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8797912597656,309.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4921875,22320.0,0.0,0.0,0.4095048010349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709357023239136,0.9709464311599731,-1.077240358426934e-05,0.0,0.0004155953065492,0.0,0.0,128.0589599609375,0.0,0.0,0.0,0.5750885605812073,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794326514005661,-1907.5316162109373,304.1592712402344,0.615141749382019,0.131129965186119,0.1214808672666549,293.4483642578125,297.1499938964844,293.1499938964844,0.0914763212203979,-2241.33349609375,304.1795349121094,0.6365987062454224,0.1452108472585678,0.1425168514251709,293.21929931640625,297.1499938964844,293.1499938964844,0.3346093595027923,-4658.82275390625,304.1602478027344,0.8982428908348083,0.4216593503952026,0.2966736853122711,293.2431945800781,297.1499938964844,293.1499938964844,0.3985111713409424,-7235.87255859375,304.1607360839844,0.945740818977356,0.4844438731670379,0.4607621729373932,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448442175984,-3411.9736328125,302.92578125,0.4153027236461639,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504085540771484,0.8625456094741821,0.8625456094741821,1.0,1.0,-1.5142267942428589,0.661081850528717,0.8531449437141418,0.3052436709403991,0.0,0.0,0.7046610713005066,96.9934539794922,103.0,34.69750213623047,-17954.822265625,525.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8189697265625,309.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8203125,21240.0,0.0,0.0,0.4073282480239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636878967285156,0.9636986255645752,-1.070700636773836e-05,0.0,0.0004133863840252,0.0,0.0,126.04087829589844,0.0,0.0,0.0,0.5569869875907898,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794326514005661,-1907.5316162109373,304.1592712402344,0.615141749382019,0.131129965186119,0.1214808672666549,293.4483642578125,297.1499938964844,293.1499938964844,0.0914763212203979,-2241.33349609375,304.1795349121094,0.6365987062454224,0.1452108472585678,0.1425168514251709,293.21929931640625,297.1499938964844,293.1499938964844,0.3346093595027923,-4658.82275390625,304.1602478027344,0.8982428908348083,0.4216593503952026,0.2966736853122711,293.2431945800781,297.1499938964844,293.1499938964844,0.3985111713409424,-7235.87255859375,304.1607360839844,0.945740818977356,0.4844438731670379,0.4607621729373932,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448442175984,-3411.9736328125,302.92578125,0.4153027236461639,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504085540771484,0.8625456094741821,0.8625456094741821,1.0,1.0,-1.5142267942428589,0.661081850528717,0.8531449437141418,0.3052436709403991,0.0,0.0,0.7046610713005066,96.9934539794922,103.0,34.69750213623047,-17954.822265625,525.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8189697265625,309.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8203125,21240.0,0.0,0.0,0.4073282480239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636878967285156,0.9636986255645752,-1.070700636773836e-05,0.0,0.0004133863840252,0.0,0.0,126.04087829589844,0.0,0.0,0.0,0.5569869875907898,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.077938973903656,-1880.2733154296875,304.15869140625,0.6078281402587891,0.1290123760700225,0.1196783259510994,293.4476318359375,297.1499938964844,293.1499938964844,0.0859877169132232,-2134.100341796875,304.1788635253906,0.6229660511016846,0.1378028094768524,0.135623887181282,293.21942138671875,297.1499938964844,293.1499938964844,0.3331586122512817,-4643.2822265625,304.1593017578125,0.891096293926239,0.4198784232139587,0.2955278158187866,293.24285888671875,297.1499938964844,293.1499938964844,0.3965494036674499,-7208.12060546875,304.1604919433594,0.9372072219848632,0.4821553528308868,0.4587284028530121,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057137683033,-3409.61474609375,302.8803405761719,0.4121969044208526,0.050000000745058,0.2408269345760345,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518856763839721,0.8618818521499634,0.8618818521499634,1.0,1.0,-1.5006955862045288,0.654704749584198,0.845990777015686,0.3017852902412414,0.0,0.0,0.7038607597351074,99.97102355957033,106.0,10.67505168914795,-17700.654296875,525.9945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251037597656,309.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,21373.38671875,21240.0,0.0,0.0,0.404592216014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937123954296112,0.9371341466903688,-1.0166450920223724e-05,0.0,0.0004106096748728,0.0,0.0,116.25582122802734,0.0,0.0,0.0,0.5569397211074829,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.077938973903656,-1880.2733154296875,304.15869140625,0.6078281402587891,0.1290123760700225,0.1196783259510994,293.4476318359375,297.1499938964844,293.1499938964844,0.0859877169132232,-2134.100341796875,304.1788635253906,0.6229660511016846,0.1378028094768524,0.135623887181282,293.21942138671875,297.1499938964844,293.1499938964844,0.3331586122512817,-4643.2822265625,304.1593017578125,0.891096293926239,0.4198784232139587,0.2955278158187866,293.24285888671875,297.1499938964844,293.1499938964844,0.3965494036674499,-7208.12060546875,304.1604919433594,0.9372072219848632,0.4821553528308868,0.4587284028530121,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057137683033,-3409.61474609375,302.8803405761719,0.4121969044208526,0.050000000745058,0.2408269345760345,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518856763839721,0.8618818521499634,0.8618818521499634,1.0,1.0,-1.5006955862045288,0.654704749584198,0.845990777015686,0.3017852902412414,0.0,0.0,0.7038607597351074,99.97102355957033,106.0,10.67505168914795,-17700.654296875,525.9945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251037597656,309.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,21373.38671875,21240.0,0.0,0.0,0.404592216014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937123954296112,0.9371341466903688,-1.0166450920223724e-05,0.0,0.0004106096748728,0.0,0.0,116.25582122802734,0.0,0.0,0.0,0.5569397211074829,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762630105018615,-1849.248291015625,304.1585998535156,0.6005402207374573,0.126978725194931,0.1179545447230339,293.44659423828125,297.1499938964844,293.1499938964844,0.0802732557058334,-2022.44970703125,304.17877197265625,0.6085178852081299,0.1304731369018554,0.1288018375635147,293.21954345703125,297.1499938964844,293.1499938964844,0.3307172954082489,-4615.884765625,304.1602478027344,0.8842640519142151,0.4180946946144104,0.2943863570690155,293.242431640625,297.1499938964844,293.1499938964844,0.3934265077114105,-7162.39892578125,304.16217041015625,0.9288895726203918,0.4798893332481384,0.4567273259162903,293.2684326171875,297.1499938964844,293.1499938964844,0.011930382810533,-3397.738525390625,302.8381042480469,0.4093025028705597,0.050000000745058,0.2414290457963943,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533759713172912,0.8612180948257446,0.8612180948257446,1.0,1.0,-1.4873863458633425,0.6484381556510925,0.8389482498168945,0.2983903586864471,0.0,0.0,0.6969370245933533,102.94506072998048,109.0,28.967849731445312,-17531.181640625,526.2335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487854003906,309.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21396.8203125,21240.0,0.0,0.0,0.4016132354736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924410343170166,0.9244203567504884,-1.00280340120662e-05,0.0,0.0004075863980688,0.0,0.0,112.72400665283205,0.0,0.0,0.0,0.5512438416481018,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762630105018615,-1849.248291015625,304.1585998535156,0.6005402207374573,0.126978725194931,0.1179545447230339,293.44659423828125,297.1499938964844,293.1499938964844,0.0802732557058334,-2022.44970703125,304.17877197265625,0.6085178852081299,0.1304731369018554,0.1288018375635147,293.21954345703125,297.1499938964844,293.1499938964844,0.3307172954082489,-4615.884765625,304.1602478027344,0.8842640519142151,0.4180946946144104,0.2943863570690155,293.242431640625,297.1499938964844,293.1499938964844,0.3934265077114105,-7162.39892578125,304.16217041015625,0.9288895726203918,0.4798893332481384,0.4567273259162903,293.2684326171875,297.1499938964844,293.1499938964844,0.011930382810533,-3397.738525390625,302.8381042480469,0.4093025028705597,0.050000000745058,0.2414290457963943,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533759713172912,0.8612180948257446,0.8612180948257446,1.0,1.0,-1.4873863458633425,0.6484381556510925,0.8389482498168945,0.2983903586864471,0.0,0.0,0.6969370245933533,102.94506072998048,109.0,28.967849731445312,-17531.181640625,526.2335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487854003906,309.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,21396.8203125,21240.0,0.0,0.0,0.4016132354736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924410343170166,0.9244203567504884,-1.00280340120662e-05,0.0,0.0004075863980688,0.0,0.0,112.72400665283205,0.0,0.0,0.0,0.5512438416481018,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.075468435883522,-1834.6278076171875,304.1584777832031,0.5969328880310059,0.1259911507368087,0.1171191483736038,293.4459533691406,297.1499938964844,293.1499938964844,0.0774478316307067,-1967.7293701171875,304.1786804199219,0.6006835699081421,0.1268416196107864,0.1254205554723739,293.2196044921875,297.1499938964844,293.1499938964844,0.3295789361000061,-4603.1923828125,304.16046142578125,0.8809557557106018,0.4172015786170959,0.293813407421112,293.2421875,297.1499938964844,293.1499938964844,0.3919638395309448,-7141.1533203125,304.16259765625,0.9248359799385072,0.4787625074386596,0.4557309746742248,293.26922607421875,297.1499938964844,293.1499938964844,0.0118956789374351,-3392.558349609375,302.8166198730469,0.4079200327396393,0.050000000745058,0.2417297512292862,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541257083415985,0.8608862161636353,0.8608862161636353,1.0,1.0,-1.4808012247085571,0.6453397274017334,0.8354615569114685,0.2967129945755005,0.0,0.0,0.6925818920135498,104.43240356445312,109.0,28.635297775268555,-17433.853515625,526.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8684997558594,309.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,21428.041015625,20160.0,0.0,0.0,0.3999998569488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149819612503052,0.914991855621338,-9.929782208928373e-06,0.0,0.0004059489874634,0.0,0.0,110.18294525146484,0.0,0.0,0.0,0.5322065949440002,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748446211218833,-1823.490966796875,304.1580505371094,0.5933553576469421,0.1250232905149459,0.1163010373711586,293.4452209472656,297.1499938964844,293.1499938964844,0.0747820138931274,-1916.8056640625,304.17828369140625,0.5925989151000977,0.1232364997267723,0.1220620423555374,293.2196350097656,297.1499938964844,293.1499938964844,0.3290868103504181,-4598.24072265625,304.159423828125,0.8777220845222473,0.4163138270378113,0.2932416796684265,293.241943359375,297.1499938964844,293.1499938964844,0.3912649750709533,-7131.83935546875,304.1615600585937,0.9208765029907228,0.47764652967453,0.4547410011291504,293.27001953125,297.1499938964844,293.1499938964844,0.0118817100301384,-3393.1376953125,302.7928466796875,0.4065749943256378,0.050000000745058,0.2420300543308258,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.354878693819046,0.8605729937553406,0.8605729937553406,1.0,1.0,-1.4742729663848877,0.6422706842422485,0.8320022225379944,0.2950530648231506,0.0,0.0,0.6907510161399841,105.91927337646484,112.0,-8.199789047241211,-17244.703125,526.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081726074219,309.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20560.556640625,20160.0,0.0,0.0,0.3981294631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875360488891602,0.8875454664230347,-9.433183549845126e-06,0.0,0.0004040507774334,0.0,0.0,101.2876434326172,0.0,0.0,0.0,0.5321524143218994,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734147876501083,-1797.4560546875,304.15777587890625,0.5863074064254761,0.1231454536318779,0.1147174388170242,293.4435729980469,297.1499938964844,293.1499938964844,0.0692141130566597,-1811.1812744140625,304.1781616210937,0.5757771730422974,0.1160914152860641,0.1154117211699485,293.2196350097656,297.1499938964844,293.1499938964844,0.3272213637828827,-4577.56494140625,304.15948486328125,0.8714842796325684,0.4145506620407104,0.2921110093593597,293.2413024902344,297.1499938964844,293.1499938964844,0.3888419270515442,-7096.869140625,304.1618347167969,0.9133140444755554,0.4754429757595062,0.4527943432331085,293.271484375,297.1499938964844,293.1499938964844,0.0118261352181434,-3386.204345703125,302.7479553222656,0.4039796888828277,0.050000000745058,0.2426292896270752,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563954532146454,0.859946608543396,0.859946608543396,1.0,1.0,-1.4614132642745972,0.6362290978431702,0.825184166431427,0.2917893230915069,0.0,0.0,0.6850811243057251,108.8908920288086,115.0,15.880136489868164,-17098.146484375,526.9620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.23046875,20160.0,0.0,0.0,0.3940720558166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733078241348267,0.8733170628547668,-9.231445801560769e-06,0.0,0.0003999330219812,0.0,0.0,97.2720718383789,0.0,0.0,0.0,0.5253717303276062,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734147876501083,-1797.4560546875,304.15777587890625,0.5863074064254761,0.1231454536318779,0.1147174388170242,293.4435729980469,297.1499938964844,293.1499938964844,0.0692141130566597,-1811.1812744140625,304.1781616210937,0.5757771730422974,0.1160914152860641,0.1154117211699485,293.2196350097656,297.1499938964844,293.1499938964844,0.3272213637828827,-4577.56494140625,304.15948486328125,0.8714842796325684,0.4145506620407104,0.2921110093593597,293.2413024902344,297.1499938964844,293.1499938964844,0.3888419270515442,-7096.869140625,304.1618347167969,0.9133140444755554,0.4754429757595062,0.4527943432331085,293.271484375,297.1499938964844,293.1499938964844,0.0118261352181434,-3386.204345703125,302.7479553222656,0.4039796888828277,0.050000000745058,0.2426292896270752,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563954532146454,0.859946608543396,0.859946608543396,1.0,1.0,-1.4614132642745972,0.6362290978431702,0.825184166431427,0.2917893230915069,0.0,0.0,0.6850811243057251,108.8908920288086,115.0,15.880136489868164,-17098.146484375,526.9620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.23046875,20160.0,0.0,0.0,0.3940720558166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733078241348267,0.8733170628547668,-9.231445801560769e-06,0.0,0.0003999330219812,0.0,0.0,97.2720718383789,0.0,0.0,0.0,0.5253717303276062,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719756707549095,-1771.2431640625,304.1575622558594,0.5794071555137634,0.1213416755199432,0.1132006272673606,293.4417419433594,297.1499938964844,293.1499938964844,0.0635447278618812,-1705.6434326171875,304.17822265625,0.5582878589630127,0.1090229973196983,0.1088343486189842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250824809074402,-4553.67138671875,304.15985107421875,0.8655048608779907,0.4127772152423858,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.3861060440540313,-7057.14892578125,304.16241455078125,0.9062871932983398,0.4732437133789062,0.4508547484874725,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592997848987,-3376.43701171875,302.7041320800781,0.4014737606048584,0.050000000745058,0.2432285398244857,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579234778881073,0.8593202233314514,0.8593202233314514,1.0,1.0,-1.448723077774048,0.6302721500396729,0.8184508681297302,0.2885767817497253,0.0,0.0,0.6753329634666443,111.86792755126952,118.0,19.64723014831543,-16907.2265625,527.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0734558105469,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.205078125,19080.0,0.0,0.0,0.3897366523742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519608378410339,0.851969838142395,-9.017292541102506e-06,0.0,0.0003955331631004,0.0,0.0,92.1006851196289,0.0,0.0,0.0,0.5013116002082825,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719756707549095,-1771.2431640625,304.1575622558594,0.5794071555137634,0.1213416755199432,0.1132006272673606,293.4417419433594,297.1499938964844,293.1499938964844,0.0635447278618812,-1705.6434326171875,304.17822265625,0.5582878589630127,0.1090229973196983,0.1088343486189842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250824809074402,-4553.67138671875,304.15985107421875,0.8655048608779907,0.4127772152423858,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.3861060440540313,-7057.14892578125,304.16241455078125,0.9062871932983398,0.4732437133789062,0.4508547484874725,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592997848987,-3376.43701171875,302.7041320800781,0.4014737606048584,0.050000000745058,0.2432285398244857,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579234778881073,0.8593202233314514,0.8593202233314514,1.0,1.0,-1.448723077774048,0.6302721500396729,0.8184508681297302,0.2885767817497253,0.0,0.0,0.6753329634666443,111.86792755126952,118.0,19.64723014831543,-16907.2265625,527.4458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0734558105469,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.205078125,19080.0,0.0,0.0,0.3897366523742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519608378410339,0.851969838142395,-9.017292541102506e-06,0.0,0.0003955331631004,0.0,0.0,92.1006851196289,0.0,0.0,0.0,0.5013116002082825,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.070869080722332,-1751.722412109375,304.15692138671875,0.5726903080940247,0.1196141690015792,0.1117514446377754,293.4397277832031,297.1499938964844,293.1499938964844,0.0580763667821884,-1606.692626953125,304.1779479980469,0.5405705571174622,0.1020385771989822,0.1023329943418502,293.2196350097656,297.1499938964844,293.1499938964844,0.3241253495216369,-4543.84912109375,304.1582336425781,0.8597943782806396,0.411023199558258,0.2898459136486053,293.2400817871094,297.1499938964844,293.1499938964844,0.3847756683826446,-7039.21337890625,304.1605529785156,0.8998966217041016,0.471081405878067,0.4489408135414123,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317205294966,-3377.384033203125,302.6553039550781,0.3990291953086853,0.050000000745058,0.2438267320394516,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594621419906616,0.858726978302002,0.858726978302002,1.0,1.0,-1.436244010925293,0.6244214177131653,0.8118226528167725,0.2854284942150116,0.0,0.0,0.6717479228973389,114.8452606201172,121.0,-8.864770889282227,-16646.763671875,528.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852722167969,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.18359375,19080.0,0.0,0.0,0.3847019076347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170509338378906,0.8170593976974487,-8.416971468250267e-06,0.0,0.0003904235491063,0.0,0.0,82.15130615234375,0.0,0.0,0.0,0.4975407719612121,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.070869080722332,-1751.722412109375,304.15692138671875,0.5726903080940247,0.1196141690015792,0.1117514446377754,293.4397277832031,297.1499938964844,293.1499938964844,0.0580763667821884,-1606.692626953125,304.1779479980469,0.5405705571174622,0.1020385771989822,0.1023329943418502,293.2196350097656,297.1499938964844,293.1499938964844,0.3241253495216369,-4543.84912109375,304.1582336425781,0.8597943782806396,0.411023199558258,0.2898459136486053,293.2400817871094,297.1499938964844,293.1499938964844,0.3847756683826446,-7039.21337890625,304.1605529785156,0.8998966217041016,0.471081405878067,0.4489408135414123,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317205294966,-3377.384033203125,302.6553039550781,0.3990291953086853,0.050000000745058,0.2438267320394516,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594621419906616,0.858726978302002,0.858726978302002,1.0,1.0,-1.436244010925293,0.6244214177131653,0.8118226528167725,0.2854284942150116,0.0,0.0,0.6717479228973389,114.8452606201172,121.0,-8.864770889282227,-16646.763671875,528.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852722167969,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.18359375,19080.0,0.0,0.0,0.3847019076347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170509338378906,0.8170593976974487,-8.416971468250267e-06,0.0,0.0003904235491063,0.0,0.0,82.15130615234375,0.0,0.0,0.0,0.4975407719612121,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695428475737571,-1727.74169921875,304.15679931640625,0.5661826133728027,0.1179603859782219,0.1103691458702087,293.4375305175781,297.1499938964844,293.1499938964844,0.0523035004734993,-1503.9910888671875,304.1782531738281,0.5232097506523132,0.095147356390953,0.0959168151021003,293.2196044921875,297.1499938964844,293.1499938964844,0.3220455348491668,-4520.4560546875,304.158935546875,0.8543386459350586,0.4092652201652527,0.2887216210365295,293.23944091796875,297.1499938964844,293.1499938964844,0.3821385204792022,-7000.6806640625,304.1614074707031,0.8937996029853821,0.4689291417598724,0.4470478594303131,293.27545166015625,297.1499938964844,293.1499938964844,0.0116648999974131,-3367.487548828125,302.6109619140625,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610131442546844,0.8581337332725525,0.8581337332725525,1.0,1.0,-1.4239765405654907,0.6186739206314087,0.805302619934082,0.2823434472084045,0.0,0.0,0.6630901098251343,117.82064819335938,124.0,12.775447845458984,-16480.427734375,528.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19273.76171875,19080.0,0.0,0.0,0.3795037269592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998132109642029,0.7998214364051819,-8.243331649282482e-06,0.0,0.0003851480432786,0.0,0.0,78.34944152832031,0.0,0.0,0.0,0.490053653717041,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695428475737571,-1727.74169921875,304.15679931640625,0.5661826133728027,0.1179603859782219,0.1103691458702087,293.4375305175781,297.1499938964844,293.1499938964844,0.0523035004734993,-1503.9910888671875,304.1782531738281,0.5232097506523132,0.095147356390953,0.0959168151021003,293.2196044921875,297.1499938964844,293.1499938964844,0.3220455348491668,-4520.4560546875,304.158935546875,0.8543386459350586,0.4092652201652527,0.2887216210365295,293.23944091796875,297.1499938964844,293.1499938964844,0.3821385204792022,-7000.6806640625,304.1614074707031,0.8937996029853821,0.4689291417598724,0.4470478594303131,293.27545166015625,297.1499938964844,293.1499938964844,0.0116648999974131,-3367.487548828125,302.6109619140625,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610131442546844,0.8581337332725525,0.8581337332725525,1.0,1.0,-1.4239765405654907,0.6186739206314087,0.805302619934082,0.2823434472084045,0.0,0.0,0.6630901098251343,117.82064819335938,124.0,12.775447845458984,-16480.427734375,528.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19273.76171875,19080.0,0.0,0.0,0.3795037269592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998132109642029,0.7998214364051819,-8.243331649282482e-06,0.0,0.0003851480432786,0.0,0.0,78.34944152832031,0.0,0.0,0.0,0.490053653717041,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.068923033773899,-1716.624267578125,304.1567077636719,0.5630056858062744,0.1171493753790855,0.1096998080611229,293.43634033203125,297.1499938964844,293.1499938964844,0.0494288317859172,-1453.7186279296875,304.1783447265625,0.5148491263389587,0.0917400643229484,0.0927437543869018,293.2196044921875,297.1499938964844,293.1499938964844,0.3211070895195007,-4509.9970703125,304.1590270996094,0.8516952395439148,0.4083844423294067,0.2881567180156708,293.2391357421875,297.1499938964844,293.1499938964844,0.3809429109096527,-6983.37060546875,304.1615295410156,0.8908243775367737,0.4678554832935333,0.4461015462875366,293.27606201171875,297.1499938964844,293.1499938964844,0.0116347400471568,-3363.4560546875,302.5882873535156,0.3954128623008728,0.050000000745058,0.2447215318679809,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2118835449219,1.0,0.3617930114269256,0.8578370809555054,0.8578370809555054,1.0,1.0,-1.4179075956344604,0.6158320307731628,0.8020755052566528,0.2808210253715515,0.0,0.0,0.6584926247596741,119.3087158203125,124.0,12.073892593383787,-16383.197265625,528.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.421875,18000.0,0.0,0.0,0.3768491148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894770503044128,0.7894851565361023,-8.145761967170984e-06,0.0,0.0003824539599008,0.0,0.0,76.16755676269531,0.0,0.0,0.0,0.4707651436328888,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684579834342002,-1708.6534423828125,304.15631103515625,0.5598262548446655,0.1163123175501823,0.1090190410614013,293.43505859375,297.1499938964844,293.1499938964844,0.0466899760067462,-1406.5928955078125,304.1781616210937,0.5067644715309143,0.0883602425456047,0.0895953252911567,293.2195739746094,297.1499938964844,293.1499938964844,0.3208663761615753,-4507.9443359375,304.15777587890625,0.8491061329841614,0.4075089693069458,0.2875930070877075,293.2388000488281,297.1499938964844,293.1499938964844,0.3805712163448334,-6978.990234375,304.1600646972656,0.8878982067108154,0.4667912721633911,0.4451600313186645,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263274103403,-3365.737548828125,302.5627136230469,0.3942042291164398,0.050000000745058,0.2450197637081146,291.1932678222656,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625751137733459,0.857559323310852,0.857559323310852,1.0,1.0,-1.4118618965148926,0.6130033731460571,0.7988584637641907,0.2793085277080536,0.0,0.0,0.6571260690689087,120.79856872558594,112.0,-29.76897430419922,-16184.94140625,529.3207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593139648437,309.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18391.876953125,18000.0,0.0,0.0,0.3739866018295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629877328872681,0.7629954218864441,-7.694417035963852e-06,0.0,0.0003795488737523,0.0,0.0,69.35050964355469,0.0,0.0,0.0,0.4710228145122528,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670935288071632,-1684.398193359375,304.1565246582031,0.5583342909812927,0.1146740987896919,0.1074670925736427,293.4321594238281,297.1499938964844,293.1499938964844,0.0408484824001789,-1306.38134765625,304.17852783203125,0.4948309063911438,0.0817246884107589,0.0832077041268348,293.2192687988281,297.1499938964844,293.1499938964844,0.3191446959972381,-4488.724609375,304.1581726074219,0.8500804901123047,0.4058039784431457,0.2863507270812988,293.2379455566406,297.1499938964844,293.1499938964844,0.378408133983612,-6947.5849609375,304.16046142578125,0.8889107704162598,0.4647172689437866,0.4431319236755371,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124434232711,-3348.19677734375,302.5159912109375,0.3954785764217376,0.050000000745058,0.2447060793638229,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590114414691925,0.8570038080215454,0.8570038080215454,1.0,1.0,-1.3980295658111572,0.6065418720245361,0.7914876937866211,0.2758648693561554,0.0,0.0,0.6530515551567078,118.89259338378906,100.0,5.3650007247924805,-16045.8212890625,515.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43829345703125,309.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.58203125,18000.0,0.0,0.0,0.3681854903697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526607513427734,0.7526683211326599,-7.542539606220089e-06,0.0,0.000373661488993,0.0,0.0,66.94772338867188,0.0,0.0,0.0,0.4658783674240112,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670935288071632,-1684.398193359375,304.1565246582031,0.5583342909812927,0.1146740987896919,0.1074670925736427,293.4321594238281,297.1499938964844,293.1499938964844,0.0408484824001789,-1306.38134765625,304.17852783203125,0.4948309063911438,0.0817246884107589,0.0832077041268348,293.2192687988281,297.1499938964844,293.1499938964844,0.3191446959972381,-4488.724609375,304.1581726074219,0.8500804901123047,0.4058039784431457,0.2863507270812988,293.2379455566406,297.1499938964844,293.1499938964844,0.378408133983612,-6947.5849609375,304.16046142578125,0.8889107704162598,0.4647172689437866,0.4431319236755371,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124434232711,-3348.19677734375,302.5159912109375,0.3954785764217376,0.050000000745058,0.2447060793638229,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590114414691925,0.8570038080215454,0.8570038080215454,1.0,1.0,-1.3980295658111572,0.6065418720245361,0.7914876937866211,0.2758648693561554,0.0,0.0,0.6530515551567078,118.89259338378906,100.0,5.3650007247924805,-16045.8212890625,515.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43829345703125,309.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.58203125,18000.0,0.0,0.0,0.3681854903697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526607513427734,0.7526683211326599,-7.542539606220089e-06,0.0,0.000373661488993,0.0,0.0,66.94772338867188,0.0,0.0,0.0,0.4658783674240112,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.065606340765953,-1657.9063720703125,304.1568298339844,0.560732364654541,0.1131848394870758,0.1058997437357902,293.4285888671875,297.1499938964844,293.1499938964844,0.03499136865139,-1205.52587890625,304.17877197265625,0.48532834649086,0.0753018260002136,0.0768734663724899,293.21875,297.1499938964844,293.1499938964844,0.3168967366218567,-4463.33056640625,304.1591796875,0.8557451367378235,0.4041565060615539,0.2850460410118103,293.23687744140625,297.1499938964844,293.1499938964844,0.3756378293037414,-6906.90673828125,304.1615600585937,0.8951169848442078,0.462701678276062,0.4410214126110077,293.27813720703125,297.1499938964844,293.1499938964844,0.0113385897129774,-3317.674072265625,302.4725952148437,0.3993823528289795,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523139655590057,0.8564482927322388,0.8564482927322388,1.0,1.0,-1.3832873106002808,0.5996687412261963,0.7836185693740845,0.2722004354000091,0.0,0.0,0.6444320678710938,113.50177001953124,88.0,13.98832893371582,-15837.451171875,491.0156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866943359375,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18175.177734375,18000.0,0.0,0.0,0.36244598031044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351888418197632,0.7351962327957153,-7.392505267489469e-06,0.0,0.0003678365901578,0.0,0.0,63.699493408203125,0.0,0.0,0.0,0.4587380588054657,4.0,0.0,1.0
