time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.065606340765953,-1657.9063720703125,304.1568298339844,0.560732364654541,0.1131848394870758,0.1058997437357902,293.4285888671875,297.1499938964844,293.1499938964844,0.03499136865139,-1205.52587890625,304.17877197265625,0.48532834649086,0.0753018260002136,0.0768734663724899,293.21875,297.1499938964844,293.1499938964844,0.3168967366218567,-4463.33056640625,304.1591796875,0.8557451367378235,0.4041565060615539,0.2850460410118103,293.23687744140625,297.1499938964844,293.1499938964844,0.3756378293037414,-6906.90673828125,304.1615600585937,0.8951169848442078,0.462701678276062,0.4410214126110077,293.27813720703125,297.1499938964844,293.1499938964844,0.0113385897129774,-3317.674072265625,302.4725952148437,0.3993823528289795,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523139655590057,0.8564482927322388,0.8564482927322388,1.0,1.0,-1.3832873106002808,0.5996687412261963,0.7836185693740845,0.2722004354000091,0.0,0.0,0.6444320678710938,113.50177001953124,88.0,13.98832893371582,-15837.451171875,491.0156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866943359375,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18175.177734375,18000.0,0.0,0.0,0.36244598031044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351888418197632,0.7351962327957153,-7.392505267489469e-06,0.0,0.0003678365901578,0.0,0.0,63.699493408203125,0.0,0.0,0.0,0.4587380588054657,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642229840159416,-1633.5194091796875,304.1568298339844,0.5661506056785583,0.1118587031960487,0.1043992340564727,293.4242858886719,297.1499938964844,293.1499938964844,0.0294632259756326,-1107.3221435546875,304.1783752441406,0.4766558706760406,0.0691170617938041,0.0706745535135269,293.2179260253906,297.1499938964844,293.1499938964844,0.3148452639579773,-4440.35791015625,304.1595153808594,0.865098237991333,0.4025789499282837,0.2837271690368652,293.235595703125,297.1499938964844,293.1499938964844,0.3731036782264709,-6870.02001953125,304.16192626953125,0.9052955508232116,0.4607608318328857,0.4388951063156128,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500453203916,-3284.384765625,302.42926025390625,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434716165065765,0.8559479117393494,0.8559479117393494,1.0,1.0,-1.3682762384414673,0.5926827192306519,0.7755935788154602,0.2684894800186157,0.0,0.0,0.6355043649673462,105.99552917480467,76.0,10.060623168945312,-15609.8369140625,461.3486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237731933594,309.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18186.236328125,18000.0,0.0,0.0,0.3566513657569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161617279052734,0.716168999671936,-7.227314199553803e-06,0.0,0.000361955811968,0.0,0.0,60.26011657714844,0.0,0.0,0.0,0.4510169625282287,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642229840159416,-1633.5194091796875,304.1568298339844,0.5661506056785583,0.1118587031960487,0.1043992340564727,293.4242858886719,297.1499938964844,293.1499938964844,0.0294632259756326,-1107.3221435546875,304.1783752441406,0.4766558706760406,0.0691170617938041,0.0706745535135269,293.2179260253906,297.1499938964844,293.1499938964844,0.3148452639579773,-4440.35791015625,304.1595153808594,0.865098237991333,0.4025789499282837,0.2837271690368652,293.235595703125,297.1499938964844,293.1499938964844,0.3731036782264709,-6870.02001953125,304.16192626953125,0.9052955508232116,0.4607608318328857,0.4388951063156128,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500453203916,-3284.384765625,302.42926025390625,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434716165065765,0.8559479117393494,0.8559479117393494,1.0,1.0,-1.3682762384414673,0.5926827192306519,0.7755935788154602,0.2684894800186157,0.0,0.0,0.6355043649673462,105.99552917480467,76.0,10.060623168945312,-15609.8369140625,461.3486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237731933594,309.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18186.236328125,18000.0,0.0,0.0,0.3566513657569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161617279052734,0.716168999671936,-7.227314199553803e-06,0.0,0.000361955811968,0.0,0.0,60.26011657714844,0.0,0.0,0.0,0.4510169625282287,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.062947042286396,-1611.2244873046875,304.1566772460937,0.5742666721343994,0.1106877848505973,0.1029902398586273,293.4190979003906,297.1499938964844,293.1499938964844,0.0245247203856706,-1013.3324584960938,304.17706298828125,0.4679461121559143,0.0632156133651733,0.0646754503250122,293.2169189453125,297.1499938964844,293.1499938964844,0.3129434883594513,-4419.18212890625,304.1595153808594,0.8779634833335876,0.4010636806488037,0.2824143469333648,293.234130859375,297.1499938964844,293.1499938964844,0.3707511723041534,-6835.96630859375,304.161865234375,0.920214295387268,0.4588896930217743,0.4367834031581878,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550198540091,-3249.5634765625,302.3863830566406,0.4125036895275116,0.050000000745058,0.2407713085412979,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331035375595093,0.85544753074646,0.85544753074646,1.0,1.0,-1.353339433670044,0.5857354998588562,0.767603874206543,0.2648232281208038,0.0,0.0,0.626658022403717,97.15858459472656,64.0,3.677066802978516,-15375.9755859375,428.6935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534362792969,309.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.310546875,18000.0,0.0,0.0,0.3507975935935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969279646873474,0.6969349980354309,-7.061834367050324e-06,0.0,0.0003560149634722,0.0,0.0,56.9082260131836,0.0,0.0,0.0,0.4432783424854278,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.062947042286396,-1611.2244873046875,304.1566772460937,0.5742666721343994,0.1106877848505973,0.1029902398586273,293.4190979003906,297.1499938964844,293.1499938964844,0.0245247203856706,-1013.3324584960938,304.17706298828125,0.4679461121559143,0.0632156133651733,0.0646754503250122,293.2169189453125,297.1499938964844,293.1499938964844,0.3129434883594513,-4419.18212890625,304.1595153808594,0.8779634833335876,0.4010636806488037,0.2824143469333648,293.234130859375,297.1499938964844,293.1499938964844,0.3707511723041534,-6835.96630859375,304.161865234375,0.920214295387268,0.4588896930217743,0.4367834031581878,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550198540091,-3249.5634765625,302.3863830566406,0.4125036895275116,0.050000000745058,0.2407713085412979,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331035375595093,0.85544753074646,0.85544753074646,1.0,1.0,-1.353339433670044,0.5857354998588562,0.767603874206543,0.2648232281208038,0.0,0.0,0.626658022403717,97.15858459472656,64.0,3.677066802978516,-15375.9755859375,428.6935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534362792969,309.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18184.310546875,18000.0,0.0,0.0,0.3507975935935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969279646873474,0.6969349980354309,-7.061834367050324e-06,0.0,0.0003560149634722,0.0,0.0,56.9082260131836,0.0,0.0,0.0,0.4432783424854278,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623496323823928,-1600.8486328125,304.15655517578125,0.5792921781539917,0.1101571023464202,0.1023236364126205,293.41619873046875,297.1499938964844,293.1499938964844,0.0223220530897378,-967.8943481445312,304.1761474609375,0.4634793698787689,0.0603782162070274,0.0617738328874111,293.21636962890625,297.1499938964844,293.1499938964844,0.3120399713516235,-4409.14990234375,304.159423828125,0.8857424259185791,0.4003258943557739,0.281762957572937,293.2333679199219,297.1499938964844,293.1499938964844,0.3696328699588775,-6819.8212890625,304.1617431640625,0.9294927716255188,0.4579769968986511,0.435737133026123,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569553121924,-3231.8876953125,302.3651733398437,0.4170719683170318,0.050000000745058,0.2399050444364547,291.2144470214844,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142333984375,1.0,0.3274783194065094,0.8551973700523376,0.8551973700523376,1.0,1.0,-1.3459782600402832,0.5823116302490234,0.7636666297912598,0.2630307078361511,0.0,0.0,0.6224082708358765,92.41732025146484,64.0,0.9150546789169312,-15260.021484375,411.7990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655212402344,309.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.24609375,18000.0,0.0,0.0,0.3478575050830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876267194747925,0.6876336932182312,-6.982486866036197e-06,0.0,0.0003530311514623,0.0,0.0,55.332462310791016,0.0,0.0,0.0,0.439559668302536,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617770813405513,-1590.9385986328125,304.1564025878906,0.5849600434303284,0.1096581295132637,0.1016822457313537,293.4132080078125,297.1499938964844,293.1499938964844,0.0202903747558593,-923.2683715820312,304.1750793457031,0.459111601114273,0.0575940087437629,0.0589254237711429,293.2157897949219,297.1499938964844,293.1499938964844,0.3111587762832641,-4399.3740234375,304.1593017578125,0.8944662809371948,0.3995986878871918,0.2811152935028076,293.2325744628906,297.1499938964844,293.1499938964844,0.3685424029827118,-6804.0888671875,304.1615905761719,0.9397972226142884,0.4570769965648651,0.4346978366374969,293.2771301269531,297.1499938964844,293.1499938964844,0.010759032331407,-3214.101318359375,302.3441467285156,0.4223726391792297,0.050000000745058,0.2390103340148925,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3216015100479126,0.8549801111221313,0.8549801111221313,1.0,1.0,-1.3386900424957275,0.5789230465888977,0.7597669959068298,0.2612696588039398,0.0,0.0,0.6182971596717834,87.5262451171875,52.0,-1.2698750495910645,-15145.3828125,394.7111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754089355469,309.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75390625,18000.0,0.0,0.0,0.3449172377586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786389350891113,0.6786457896232605,-6.906450380483875e-06,0.0,0.0003500471357256,0.0,0.0,53.838748931884766,0.0,0.0,0.0,0.4359827041625976,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606739334762096,-1571.921630859375,304.1560974121094,0.598176896572113,0.1087051331996917,0.1004445552825927,293.4075012207031,297.1499938964844,293.1499938964844,0.0166912972927093,-835.2639770507812,304.1727294921875,0.4513715207576751,0.0520831607282161,0.0533057898283004,293.2146911621094,297.1499938964844,293.1499938964844,0.3094282746315002,-4380.16455078125,304.1590881347656,0.9157331585884094,0.3981559574604034,0.279824286699295,293.2310485839844,297.1499938964844,293.1499938964844,0.3664055466651916,-6773.2373046875,304.1612854003906,0.9626214504241944,0.4552952647209167,0.4326311945915222,293.276123046875,297.1499938964844,293.1499938964844,0.0105645535513758,-3178.306640625,302.3026733398437,0.4358411431312561,0.050000000745058,0.2371637374162674,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091746568679809,0.854545533657074,0.854545533657074,1.0,1.0,-1.3242112398147583,0.5721879005432129,0.7520233988761902,0.2578101754188537,0.0,0.0,0.6104747653007507,77.4433822631836,40.0,-3.676579475402832,-14919.5517578125,360.30169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877380371094,309.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.51953125,18000.0,0.0,0.0,0.339064210653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616760492324829,0.6616827845573425,-6.765169473510468e-06,0.0,0.0003441070730332,0.0,0.0,51.099159240722656,0.0,0.0,0.0,0.4292816817760467,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606739334762096,-1571.921630859375,304.1560974121094,0.598176896572113,0.1087051331996917,0.1004445552825927,293.4075012207031,297.1499938964844,293.1499938964844,0.0166912972927093,-835.2639770507812,304.1727294921875,0.4513715207576751,0.0520831607282161,0.0533057898283004,293.2146911621094,297.1499938964844,293.1499938964844,0.3094282746315002,-4380.16455078125,304.1590881347656,0.9157331585884094,0.3981559574604034,0.279824286699295,293.2310485839844,297.1499938964844,293.1499938964844,0.3664055466651916,-6773.2373046875,304.1612854003906,0.9626214504241944,0.4552952647209167,0.4326311945915222,293.276123046875,297.1499938964844,293.1499938964844,0.0105645535513758,-3178.306640625,302.3026733398437,0.4358411431312561,0.050000000745058,0.2371637374162674,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091746568679809,0.854545533657074,0.854545533657074,1.0,1.0,-1.3242112398147583,0.5721879005432129,0.7520233988761902,0.2578101754188537,0.0,0.0,0.6104747653007507,77.4433822631836,40.0,-3.676579475402832,-14919.5517578125,360.30169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877380371094,309.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.51953125,18000.0,0.0,0.0,0.339064210653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616760492324829,0.6616827845573425,-6.765169473510468e-06,0.0,0.0003441070730332,0.0,0.0,51.099159240722656,0.0,0.0,0.0,0.4292816817760467,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596076659858226,-1553.636962890625,304.1558532714844,0.6143110394477844,0.1078202053904533,0.0992451906204223,293.4028015136719,297.1499938964844,293.1499938964844,0.0144725600257515,-774.4630126953125,304.1212463378906,0.4550877213478088,0.050000000745058,0.0496215634047985,293.2136535644531,297.1499938964844,293.1499938964844,0.3077263236045837,-4361.2578125,304.1589050292969,0.944953441619873,0.3967244327068329,0.2785281538963318,293.2296142578125,297.1499938964844,293.1499938964844,0.3643119931221008,-6742.98095703125,304.1610107421875,0.9871838688850404,0.4535319209098816,0.4305647909641266,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709613904356,-3142.059814453125,302.2618408203125,0.454924613237381,0.050000000745058,0.235235795378685,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959910035133362,0.8541110157966614,0.8541110157966614,1.0,1.0,-1.3119957447052002,0.566498339176178,0.7454974055290222,0.2549229860305786,0.0,0.0,0.6032183766365051,66.96439361572266,28.0,-7.420022487640381,-14710.7158203125,326.63336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.705078125,18000.0,0.0,0.0,0.3332972228527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459632515907288,0.6459698677062988,-6.637276328547159e-06,0.0,0.0003382543218322,0.0,0.0,48.65470123291016,0.0,0.0,0.0,0.4231447875499725,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596076659858226,-1553.636962890625,304.1558532714844,0.6143110394477844,0.1078202053904533,0.0992451906204223,293.4028015136719,297.1499938964844,293.1499938964844,0.0144725600257515,-774.4630126953125,304.1212463378906,0.4550877213478088,0.050000000745058,0.0496215634047985,293.2136535644531,297.1499938964844,293.1499938964844,0.3077263236045837,-4361.2578125,304.1589050292969,0.944953441619873,0.3967244327068329,0.2785281538963318,293.2296142578125,297.1499938964844,293.1499938964844,0.3643119931221008,-6742.98095703125,304.1610107421875,0.9871838688850404,0.4535319209098816,0.4305647909641266,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709613904356,-3142.059814453125,302.2618408203125,0.454924613237381,0.050000000745058,0.235235795378685,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959910035133362,0.8541110157966614,0.8541110157966614,1.0,1.0,-1.3119957447052002,0.566498339176178,0.7454974055290222,0.2549229860305786,0.0,0.0,0.6032183766365051,66.96439361572266,28.0,-7.420022487640381,-14710.7158203125,326.63336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.705078125,18000.0,0.0,0.0,0.3332972228527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459632515907288,0.6459698677062988,-6.637276328547159e-06,0.0,0.0003382543218322,0.0,0.0,48.65470123291016,0.0,0.0,0.0,0.4231447875499725,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586369596421718,-1537.05322265625,304.155517578125,0.6302354335784912,0.1069955229759216,0.0981653705239296,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799891039729,-762.068115234375,304.0247497558594,0.4753635227680206,0.050000000745058,0.0492302998900413,293.21246337890625,297.1499938964844,293.1499938964844,0.3060782551765442,-4342.8916015625,304.1587219238281,0.973860800266266,0.3953514993190765,0.2772939801216125,293.2211608886719,297.1499938964844,293.1499938964844,0.3479576408863067,-6492.048828125,304.1868591308594,0.9990000128746032,0.4531705379486084,0.4135879278182983,293.27349853515625,297.1499938964844,293.1499938964844,0.0101980362087488,-3109.176513671875,302.22198486328125,0.4753634929656982,0.050000000745058,0.2335273027420044,291.2013854980469,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,293.30743408203125,291.2046813964844,1.0,0.2817733883857727,0.8537055850028992,0.8537055850028992,1.0,1.0,-1.286334991455078,0.554540753364563,0.7317942380905151,0.249107226729393,0.0,0.0,0.5970447659492493,57.46261596679688,31.0,11.870779991149902,-14434.4541015625,290.0451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5756530761719,309.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18116.96875,18000.0,0.0,0.0,0.3277010917663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333217620849609,0.6333283185958862,-6.532798579428345e-06,0.0,0.0003325749421492,0.0,0.0,46.73068237304688,0.0,0.0,0.0,0.4181889593601227,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586369596421718,-1537.05322265625,304.155517578125,0.6302354335784912,0.1069955229759216,0.0981653705239296,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799891039729,-762.068115234375,304.0247497558594,0.4753635227680206,0.050000000745058,0.0492302998900413,293.21246337890625,297.1499938964844,293.1499938964844,0.3060782551765442,-4342.8916015625,304.1587219238281,0.973860800266266,0.3953514993190765,0.2772939801216125,293.2211608886719,297.1499938964844,293.1499938964844,0.3479576408863067,-6492.048828125,304.1868591308594,0.9990000128746032,0.4531705379486084,0.4135879278182983,293.27349853515625,297.1499938964844,293.1499938964844,0.0101980362087488,-3109.176513671875,302.22198486328125,0.4753634929656982,0.050000000745058,0.2335273027420044,291.2013854980469,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,293.30743408203125,291.2046813964844,1.0,0.2817733883857727,0.8537055850028992,0.8537055850028992,1.0,1.0,-1.286334991455078,0.554540753364563,0.7317942380905151,0.249107226729393,0.0,0.0,0.5970447659492493,57.46261596679688,31.0,11.870779991149902,-14434.4541015625,290.0451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5756530761719,309.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18116.96875,18000.0,0.0,0.0,0.3277010917663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333217620849609,0.6333283185958862,-6.532798579428345e-06,0.0,0.0003325749421492,0.0,0.0,46.73068237304688,0.0,0.0,0.0,0.4181889593601227,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572352893650531,-1512.5345458984375,304.1560363769531,0.6394672989845276,0.1057245060801506,0.0969264507293701,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322194546461,-749.7387084960938,303.9151611328125,0.4856561124324798,0.050000000745058,0.0490302853286266,293.2117614746094,297.1499938964844,293.1499938964844,0.3033255040645599,-4311.107421875,304.16033935546875,0.9895353317260742,0.3939130008220672,0.2761731445789337,293.1797180175781,297.1499938964844,293.1499938964844,0.3231704533100128,-6113.36865234375,304.2149963378906,0.9990000128746032,0.4597296714782715,0.3899687230587005,293.27178955078125,297.1499938964844,293.1499938964844,0.010042299516499,-3075.324462890625,302.1908264160156,0.4856561124324798,0.050000000745058,0.2325785607099533,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716807425022125,0.853300154209137,0.853300154209137,1.0,1.0,-1.2537641525268557,0.5394216179847717,0.7143425941467285,0.2417480945587158,0.0,0.0,0.5809401869773865,51.92253112792969,49.0,36.23466110229492,-14034.4384765625,261.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056213378906,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.408203125,18000.0,0.0,0.0,0.3216582834720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075887680053711,0.6075951457023621,-6.369519269355806e-06,0.0,0.0003264422703068,0.0,0.0,43.22785568237305,0.0,0.0,0.0,0.4086826145648956,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572352893650531,-1512.5345458984375,304.1560363769531,0.6394672989845276,0.1057245060801506,0.0969264507293701,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322194546461,-749.7387084960938,303.9151611328125,0.4856561124324798,0.050000000745058,0.0490302853286266,293.2117614746094,297.1499938964844,293.1499938964844,0.3033255040645599,-4311.107421875,304.16033935546875,0.9895353317260742,0.3939130008220672,0.2761731445789337,293.1797180175781,297.1499938964844,293.1499938964844,0.3231704533100128,-6113.36865234375,304.2149963378906,0.9990000128746032,0.4597296714782715,0.3899687230587005,293.27178955078125,297.1499938964844,293.1499938964844,0.010042299516499,-3075.324462890625,302.1908264160156,0.4856561124324798,0.050000000745058,0.2325785607099533,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716807425022125,0.853300154209137,0.853300154209137,1.0,1.0,-1.2537641525268557,0.5394216179847717,0.7143425941467285,0.2417480945587158,0.0,0.0,0.5809401869773865,51.92253112792969,49.0,36.23466110229492,-14034.4384765625,261.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056213378906,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.408203125,18000.0,0.0,0.0,0.3216582834720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075887680053711,0.6075951457023621,-6.369519269355806e-06,0.0,0.0003264422703068,0.0,0.0,43.22785568237305,0.0,0.0,0.0,0.4086826145648956,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567058622837066,-1503.5435791015625,304.1558837890625,0.640404462814331,0.105175532400608,0.0963585823774337,293.41607666015625,297.1499938964844,293.1499938964844,0.0133637599647045,-745.5991821289062,303.85577392578125,0.4873865842819214,0.050000000745058,0.0489971451461315,293.2115783691406,297.1499938964844,293.1499938964844,0.3025229871273041,-4302.22900390625,304.159912109375,0.9917622208595276,0.3931679725646972,0.275633692741394,293.1581726074219,297.1499938964844,293.1499938964844,0.3186246752738952,-6047.31103515625,304.21124267578125,0.9990000128746032,0.4635861814022064,0.3859129250049591,293.2708435058594,297.1499938964844,293.1499938964844,0.0100004402920603,-3067.666015625,302.1726379394531,0.4873865842819214,0.050000000745058,0.2324213683605194,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2892150878906,291.2469482421875,1.0,0.2702446579933166,0.8530974984169006,0.8530974984169006,1.0,1.0,-1.247328758239746,0.5364295244216919,0.7108992338180542,0.240296721458435,0.0,0.0,0.5740558505058289,50.99066925048828,49.0,12.609347343444824,-13883.6845703125,256.8617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638671875,309.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18258.267578125,18000.0,0.0,0.0,0.318384051322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925767421722412,0.5925830006599426,-6.261437647481216e-06,0.0,0.0003231193404644,0.0,0.0,41.19140625,0.0,0.0,0.0,0.4031873941421509,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563764944672584,-1498.204345703125,304.1553955078125,0.6388566493988037,0.1046788915991783,0.0958985388278961,293.4216613769531,297.1499938964844,293.1499938964844,0.0132335927337408,-742.959716796875,303.79345703125,0.4869265854358673,0.050000000745058,0.0490059405565261,293.21142578125,297.1499938964844,293.1499938964844,0.3022089004516601,-4299.24755859375,304.1586608886719,0.9905507564544678,0.3924157917499542,0.2751205861568451,293.14312744140625,297.1499938964844,293.1499938964844,0.319486141204834,-6065.7373046875,304.1984558105469,0.9990000128746032,0.4664453864097595,0.3869900405406952,293.2699279785156,297.1499938964844,293.1499938964844,0.0099837221205234,-3066.763671875,302.1518859863281,0.4869265854358673,0.050000000745058,0.2324630916118621,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.2873229980469,291.22906494140625,1.0,0.2707987129688263,0.8530036211013794,0.8530036211013794,1.0,1.0,-1.247509241104126,0.5364989042282104,0.7110103964805603,0.2403508722782135,0.0,0.0,0.5699107646942139,51.21614074707031,67.0,-20.511255264282227,-13795.6123046875,257.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66845703125,308.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.0625,18000.0,0.0,0.0,0.3150774836540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809242129325867,0.5809303522109985,-6.167951141833328e-06,0.0,0.0003197635815013,0.0,0.0,39.60055160522461,0.0,0.0,0.0,0.3988542854785919,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.056022435426712,-1493.0384521484375,304.1542053222656,0.6300414800643921,0.1037255302071571,0.0951471477746963,293.4342041015625,297.1499938964844,293.1499938964844,0.0130398264154791,-740.2786865234375,303.66119384765625,0.4808186292648315,0.050000000745058,0.0491245836019516,293.2113342285156,297.1499938964844,293.1499938964844,0.3023492991924286,-4302.3662109375,304.1555480957031,0.9795088768005372,0.3908798098564148,0.2741486132144928,293.138427734375,297.1499938964844,293.1499938964844,0.3338828980922699,-6298.0234375,304.15789794921875,0.9990000128746032,0.4676452875137329,0.4012660384178161,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968062713742,-3077.06787109375,302.10479736328125,0.4808186292648315,0.050000000745058,0.2330258786678314,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770655453205108,0.8528158664703369,0.8528158664703369,1.0,1.0,-1.263386368751526,0.5438251495361328,0.7195612192153931,0.2439187616109848,0.0,0.0,0.5700220465660095,54.44905853271485,70.0,-68.99052429199219,-13809.65625,272.31903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685791015625,308.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.525390625,18000.0,0.0,0.0,0.3089663684368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731247067451477,0.5731307864189148,-6.076083082007244e-06,0.0,0.0003135615843348,0.0,0.0,38.40421295166016,0.0,0.0,0.0,0.3956272304058075,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.056022435426712,-1493.0384521484375,304.1542053222656,0.6300414800643921,0.1037255302071571,0.0951471477746963,293.4342041015625,297.1499938964844,293.1499938964844,0.0130398264154791,-740.2786865234375,303.66119384765625,0.4808186292648315,0.050000000745058,0.0491245836019516,293.2113342285156,297.1499938964844,293.1499938964844,0.3023492991924286,-4302.3662109375,304.1555480957031,0.9795088768005372,0.3908798098564148,0.2741486132144928,293.138427734375,297.1499938964844,293.1499938964844,0.3338828980922699,-6298.0234375,304.15789794921875,0.9990000128746032,0.4676452875137329,0.4012660384178161,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968062713742,-3077.06787109375,302.10479736328125,0.4808186292648315,0.050000000745058,0.2330258786678314,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770655453205108,0.8528158664703369,0.8528158664703369,1.0,1.0,-1.263386368751526,0.5438251495361328,0.7195612192153931,0.2439187616109848,0.0,0.0,0.5700220465660095,54.44905853271485,70.0,-68.99052429199219,-13809.65625,272.31903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685791015625,308.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.525390625,18000.0,0.0,0.0,0.3089663684368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731247067451477,0.5731307864189148,-6.076083082007244e-06,0.0,0.0003135615843348,0.0,0.0,38.40421295166016,0.0,0.0,0.0,0.3956272304058075,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556581355631351,-1487.5941162109375,304.1534118652344,0.6214579939842224,0.1027859523892402,0.094419777393341,293.4476623535156,297.1499938964844,293.1499938964844,0.012832649052143,-736.991455078125,303.5216979980469,0.4742694795131683,0.050000000745058,0.0492512471973896,293.2113037109375,297.1499938964844,293.1499938964844,0.3023858070373535,-4303.87060546875,304.1537170410156,0.9673487544059752,0.3893305659294128,0.2731665670871734,293.1607360839844,297.1499938964844,293.1499938964844,0.3494987487792969,-6541.5439453125,304.1297302246094,0.9990000128746032,0.4634503722190857,0.415969967842102,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040771067142,-3085.863037109375,302.0546875,0.4742694795131683,0.050000000745058,0.2336267083883285,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3096008300781,291.1185913085937,1.0,0.2829460799694061,0.8526281118392944,0.8526281118392944,1.0,1.0,-1.279861569404602,0.5513887405395508,0.728472888469696,0.2477844208478927,0.0,0.0,0.5778203010559082,57.90155792236328,73.0,-63.72272109985352,-13922.912109375,288.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417175292969,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.3043722510337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833677053451538,0.5833738446235657,-6.115572887210874e-06,0.0,0.0003088991506956,0.0,0.0,39.55044555664063,0.0,0.0,0.0,0.3989723920822143,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556581355631351,-1487.5941162109375,304.1534118652344,0.6214579939842224,0.1027859523892402,0.094419777393341,293.4476623535156,297.1499938964844,293.1499938964844,0.012832649052143,-736.991455078125,303.5216979980469,0.4742694795131683,0.050000000745058,0.0492512471973896,293.2113037109375,297.1499938964844,293.1499938964844,0.3023858070373535,-4303.87060546875,304.1537170410156,0.9673487544059752,0.3893305659294128,0.2731665670871734,293.1607360839844,297.1499938964844,293.1499938964844,0.3494987487792969,-6541.5439453125,304.1297302246094,0.9990000128746032,0.4634503722190857,0.415969967842102,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040771067142,-3085.863037109375,302.0546875,0.4742694795131683,0.050000000745058,0.2336267083883285,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3096008300781,291.1185913085937,1.0,0.2829460799694061,0.8526281118392944,0.8526281118392944,1.0,1.0,-1.279861569404602,0.5513887405395508,0.728472888469696,0.2477844208478927,0.0,0.0,0.5778203010559082,57.90155792236328,73.0,-63.72272109985352,-13922.912109375,288.2962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417175292969,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0625,18000.0,0.0,0.0,0.3043722510337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833677053451538,0.5833738446235657,-6.115572887210874e-06,0.0,0.0003088991506956,0.0,0.0,39.55044555664063,0.0,0.0,0.0,0.3989723920822143,4.0,0.0,1.0
384060,293.19842529296875,297.1499938964844,293.1499938964844,0.0551584661006927,-1479.52490234375,304.1531066894531,0.6133047342300415,0.1019128486514091,0.0937079787254333,293.4615783691406,297.1499938964844,293.1499938964844,0.0125870257616043,-731.8318481445312,303.3771057128906,0.4675253033638,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017657399177551,-4297.26513671875,304.1535339355469,0.9552615880966188,0.3877502977848053,0.2721647024154663,293.193359375,297.1499938964844,293.1499938964844,0.3641494512557983,-6764.447265625,304.1122741699219,0.9990000128746032,0.456582248210907,0.4297906756401062,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857691675424,-3087.339599609375,302.0047912597656,0.4675253033638,0.050000000745058,0.2342112064361572,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886751294136047,0.8519738912582397,0.8519738912582397,1.0,1.0,-1.295238971710205,0.5584139823913574,0.7368249893188477,0.2514044940471649,0.0,0.0,0.5873680710792542,61.25436401367188,76.0,-44.1911735534668,-14031.865234375,303.8801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3015441894531,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.68359375,18000.0,0.0,0.0,0.3016580045223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000185608863831,0.6000247597694397,-6.222477622941369e-06,0.0,0.0003061445313505,0.0,0.0,41.69025421142578,0.0,0.0,0.0,0.4050061106681824,4.0,0.0,1.0
384120,293.19842529296875,297.1499938964844,293.1499938964844,0.0551584661006927,-1479.52490234375,304.1531066894531,0.6133047342300415,0.1019128486514091,0.0937079787254333,293.4615783691406,297.1499938964844,293.1499938964844,0.0125870257616043,-731.8318481445312,303.3771057128906,0.4675253033638,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017657399177551,-4297.26513671875,304.1535339355469,0.9552615880966188,0.3877502977848053,0.2721647024154663,293.193359375,297.1499938964844,293.1499938964844,0.3641494512557983,-6764.447265625,304.1122741699219,0.9990000128746032,0.456582248210907,0.4297906756401062,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857691675424,-3087.339599609375,302.0047912597656,0.4675253033638,0.050000000745058,0.2342112064361572,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886751294136047,0.8519738912582397,0.8519738912582397,1.0,1.0,-1.295238971710205,0.5584139823913574,0.7368249893188477,0.2514044940471649,0.0,0.0,0.5873680710792542,61.25436401367188,76.0,-44.1911735534668,-14031.865234375,303.8801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3015441894531,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.68359375,18000.0,0.0,0.0,0.3016580045223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000185608863831,0.6000247597694397,-6.222477622941369e-06,0.0,0.0003061445313505,0.0,0.0,41.69025421142578,0.0,0.0,0.0,0.4050061106681824,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549477562308311,-1476.0340576171875,304.1524353027344,0.6031852960586548,0.1015795990824699,0.0934850573539733,293.4760437011719,297.1499938964844,293.1499938964844,0.0123287653550505,-725.57568359375,303.22760009765625,0.456906110048294,0.050000000745058,0.0495549477636814,293.21160888671875,297.1499938964844,293.1499938964844,0.3004955947399139,-4282.69482421875,304.154541015625,0.93837308883667,0.3861640095710754,0.2712002098560333,293.22222900390625,297.1499938964844,293.1499938964844,0.3630934953689575,-6741.73583984375,304.1275634765625,0.9876824021339417,0.449583888053894,0.4277917146682739,293.272216796875,297.1499938964844,293.1499938964844,0.0099626714363694,-3085.526611328125,301.9566345214844,0.456906110048294,0.050000000745058,0.2350673377513885,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.09295654296875,1.0,0.2937019467353821,0.8513196706771851,0.8513196706771851,1.0,1.0,-1.292669653892517,0.557107150554657,0.7355625033378601,0.250975489616394,0.0,0.0,0.596242368221283,65.79193878173828,79.0,1.430295467376709,-14025.77734375,314.4431457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99932861328125,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.744140625,18000.0,0.0,0.0,0.3006750345230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619561493396759,0.6195678114891052,-6.364284217852401e-06,0.0,0.000305146939354,0.0,0.0,44.38095474243164,0.0,0.0,0.0,0.4122673273086548,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549477562308311,-1476.0340576171875,304.1524353027344,0.6031852960586548,0.1015795990824699,0.0934850573539733,293.4760437011719,297.1499938964844,293.1499938964844,0.0123287653550505,-725.57568359375,303.22760009765625,0.456906110048294,0.050000000745058,0.0495549477636814,293.21160888671875,297.1499938964844,293.1499938964844,0.3004955947399139,-4282.69482421875,304.154541015625,0.93837308883667,0.3861640095710754,0.2712002098560333,293.22222900390625,297.1499938964844,293.1499938964844,0.3630934953689575,-6741.73583984375,304.1275634765625,0.9876824021339417,0.449583888053894,0.4277917146682739,293.272216796875,297.1499938964844,293.1499938964844,0.0099626714363694,-3085.526611328125,301.9566345214844,0.456906110048294,0.050000000745058,0.2350673377513885,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.09295654296875,1.0,0.2937019467353821,0.8513196706771851,0.8513196706771851,1.0,1.0,-1.292669653892517,0.557107150554657,0.7355625033378601,0.250975489616394,0.0,0.0,0.596242368221283,65.79193878173828,79.0,1.430295467376709,-14025.77734375,314.4431457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99932861328125,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.744140625,18000.0,0.0,0.0,0.3006750345230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619561493396759,0.6195678114891052,-6.364284217852401e-06,0.0,0.000305146939354,0.0,0.0,44.38095474243164,0.0,0.0,0.0,0.4122673273086548,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547763966023922,-1472.98583984375,304.1523132324219,0.5984390377998352,0.101331390440464,0.0933881625533104,293.4835510253906,297.1499938964844,293.1499938964844,0.0121814617887139,-721.4696044921875,303.15142822265625,0.452095478773117,0.050000000745058,0.0496433041989803,293.2118225097656,297.1499938964844,293.1499938964844,0.2994751632213592,-4270.783203125,304.15557861328125,0.9303542971611024,0.3853412866592407,0.27070152759552,293.228759765625,297.1499938964844,293.1499938964844,0.3606631159782409,-6702.28369140625,304.1360168457031,0.9804396629333496,0.4473775625228882,0.4254509508609772,293.2733764648437,297.1499938964844,293.1499938964844,0.0099390856921672,-3080.899169921875,301.9346008300781,0.452095478773117,0.050000000745058,0.2354864627122879,291.1038513183594,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959336936473846,0.8509925603866577,0.8509925603866577,1.0,1.0,-1.289757490158081,0.5557160973548889,0.7340413331985474,0.2503400146961212,0.0,0.0,0.5979298949241638,67.987060546875,79.0,15.720186233520508,-13981.138671875,318.7538452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.74609375,18000.0,0.0,0.0,0.3006064295768738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252263784408569,0.6252328157424927,-6.418186330847675e-06,0.0,0.0003050773229915,0.0,0.0,45.25239562988281,0.0,0.0,0.0,0.4145188629627228,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.054560475051403,-1469.2559814453125,304.1522827148437,0.5938816070556641,0.1009956151247024,0.0932042375206947,293.4912414550781,297.1499938964844,293.1499938964844,0.0120369801297783,-717.5021362304688,303.0732421875,0.4478850364685058,0.050000000745058,0.0497260019183158,293.2120666503906,297.1499938964844,293.1499938964844,0.2985813021659851,-4260.47314453125,304.1561889648437,0.92306250333786,0.3845098614692688,0.2701878249645233,293.2325744628906,297.1499938964844,293.1499938964844,0.3588804304599762,-6673.5751953125,304.14178466796875,0.9737265110015868,0.4456317126750946,0.4236830472946167,293.2745056152344,297.1499938964844,293.1499938964844,0.0099176298826932,-3077.241943359375,301.9114074707031,0.4478850364685058,0.050000000745058,0.2358787506818771,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1127014160156,1.0,0.2980464696884155,0.8507006764411926,0.8507006764411926,1.0,1.0,-1.2873677015304563,0.5545662045478821,0.7328014969825745,0.2498373240232467,0.0,0.0,0.599667489528656,70.04706573486328,82.0,16.539581298828125,-13930.67578125,322.9428100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.515625,18000.0,0.0,0.0,0.3007208406925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291881203651428,0.6291945576667786,-6.455323273257818e-06,0.0,0.0003051934181712,0.0,0.0,45.86452865600586,0.0,0.0,0.0,0.4161460399627685,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539814010262489,-1459.376708984375,304.1524963378906,0.5851166248321533,0.1001569032669067,0.0926428809762001,293.5068359375,297.1499938964844,293.1499938964844,0.0117462063208222,-709.3707885742188,302.9118957519531,0.4407287836074829,0.050000000745058,0.0498801618814468,293.2124938964844,297.1499938964844,293.1499938964844,0.2968997061252594,-4241.2177734375,304.15692138671875,0.910362958908081,0.3828469216823578,0.2691462635993957,293.2359619140625,297.1499938964844,293.1499938964844,0.3561581671237945,-6630.4453125,304.14892578125,0.9613217115402222,0.4428425431251526,0.4210207164287567,293.2767333984375,297.1499938964844,293.1499938964844,0.0098749594762921,-3070.38134765625,301.8636474609375,0.4407287836074829,0.050000000745058,0.236610010266304,291.1212463378906,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729248046875,291.1221618652344,1.0,0.3019872605800628,0.8501167893409729,0.8501167893409729,1.0,1.0,-1.2833104133605957,0.5525971055030823,0.7307133078575134,0.2490114867687225,0.0,0.0,0.6028600335121155,73.89382934570312,85.0,14.901721000671388,-13842.7880859375,330.91363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.552734375,18000.0,0.0,0.0,0.3013627827167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636401355266571,0.6364079117774963,-6.515290351671865e-06,0.0,0.000305844907416,0.0,0.0,46.94731903076172,0.0,0.0,0.0,0.4189758002758026,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539814010262489,-1459.376708984375,304.1524963378906,0.5851166248321533,0.1001569032669067,0.0926428809762001,293.5068359375,297.1499938964844,293.1499938964844,0.0117462063208222,-709.3707885742188,302.9118957519531,0.4407287836074829,0.050000000745058,0.0498801618814468,293.2124938964844,297.1499938964844,293.1499938964844,0.2968997061252594,-4241.2177734375,304.15692138671875,0.910362958908081,0.3828469216823578,0.2691462635993957,293.2359619140625,297.1499938964844,293.1499938964844,0.3561581671237945,-6630.4453125,304.14892578125,0.9613217115402222,0.4428425431251526,0.4210207164287567,293.2767333984375,297.1499938964844,293.1499938964844,0.0098749594762921,-3070.38134765625,301.8636474609375,0.4407287836074829,0.050000000745058,0.236610010266304,291.1212463378906,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729248046875,291.1221618652344,1.0,0.3019872605800628,0.8501167893409729,0.8501167893409729,1.0,1.0,-1.2833104133605957,0.5525971055030823,0.7307133078575134,0.2490114867687225,0.0,0.0,0.6028600335121155,73.89382934570312,85.0,14.901721000671388,-13842.7880859375,330.91363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.552734375,18000.0,0.0,0.0,0.3013627827167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636401355266571,0.6364079117774963,-6.515290351671865e-06,0.0,0.000305844907416,0.0,0.0,46.94731903076172,0.0,0.0,0.0,0.4189758002758026,4.0,0.0,1.0
