time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532793663442134,-1447.44873046875,304.15283203125,0.5767942070960999,0.0992155149579048,0.091950923204422,293.5225830078125,297.1499938964844,293.1499938964844,0.0114504639059305,-700.7108764648438,302.7450561523437,0.4347619116306305,0.050000000745058,0.0500245541334152,293.2128601074219,297.1499938964844,293.1499938964844,0.2952023148536682,-4221.81982421875,304.1574401855469,0.899956464767456,0.3811919391155243,0.2681018710136413,293.2369384765625,297.1499938964844,293.1499938964844,0.3537857234477997,-6593.68994140625,304.1531677246094,0.9497852325439452,0.4404645264148712,0.4188596606254577,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288292065262,-3062.698974609375,301.81549072265625,0.4347619116306305,0.050000000745058,0.2372949421405792,291.1308898925781,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056371510028839,0.8495329022407532,0.8495329022407532,1.0,1.0,-1.2796276807785034,0.5507973432540894,0.7288302779197693,0.2482854723930359,0.0,0.0,0.6047532558441162,77.49944305419922,88.0,14.034680366516112,-13760.744140625,338.3936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.939453125,18000.0,0.0,0.0,0.3023626208305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413361430168152,0.6413426995277405,-6.558642326126574e-06,0.0,0.0003068596124649,0.0,0.0,47.71027755737305,0.0,0.0,0.0,0.4209254086017608,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532793663442134,-1447.44873046875,304.15283203125,0.5767942070960999,0.0992155149579048,0.091950923204422,293.5225830078125,297.1499938964844,293.1499938964844,0.0114504639059305,-700.7108764648438,302.7450561523437,0.4347619116306305,0.050000000745058,0.0500245541334152,293.2128601074219,297.1499938964844,293.1499938964844,0.2952023148536682,-4221.81982421875,304.1574401855469,0.899956464767456,0.3811919391155243,0.2681018710136413,293.2369384765625,297.1499938964844,293.1499938964844,0.3537857234477997,-6593.68994140625,304.1531677246094,0.9497852325439452,0.4404645264148712,0.4188596606254577,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288292065262,-3062.698974609375,301.81549072265625,0.4347619116306305,0.050000000745058,0.2372949421405792,291.1308898925781,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056371510028839,0.8495329022407532,0.8495329022407532,1.0,1.0,-1.2796276807785034,0.5507973432540894,0.7288302779197693,0.2482854723930359,0.0,0.0,0.6047532558441162,77.49944305419922,88.0,14.034680366516112,-13760.744140625,338.3936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.939453125,18000.0,0.0,0.0,0.3023626208305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413361430168152,0.6413426995277405,-6.558642326126574e-06,0.0,0.0003068596124649,0.0,0.0,47.71027755737305,0.0,0.0,0.0,0.4209254086017608,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525318533182144,-1434.7950439453125,304.15313720703125,0.5689162015914917,0.0982430651783943,0.0912127941846847,293.5382995605469,297.1499938964844,293.1499938964844,0.0111523494124412,-691.5874633789062,302.5730895996094,0.4296425879001617,0.050000000745058,0.0501626133918762,293.213134765625,297.1499938964844,293.1499938964844,0.2934998273849487,-4202.3828125,304.15777587890625,0.8907991647720337,0.3795453011989593,0.2670586407184601,293.23699951171875,297.1499938964844,293.1499938964844,0.3515167236328125,-6559.099609375,304.1558837890625,0.9388946294784546,0.4382488131523132,0.4168865978717804,293.28082275390625,297.1499938964844,293.1499938964844,0.0097801880910992,-3054.401611328125,301.7669677734375,0.4296425879001617,0.050000000745058,0.2379498481750488,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090727627277374,0.8490638732910156,0.8490638732910156,1.0,1.0,-1.2760728597640991,0.5490612983703613,0.7270115613937378,0.2476094961166381,0.0,0.0,0.6053658723831177,80.94705200195312,91.0,13.958276748657228,-13682.9169921875,345.4862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.80078125,18000.0,0.0,0.0,0.3034898936748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437171101570129,0.6437236666679382,-6.582618425454712e-06,0.0,0.0003080036840401,0.0,0.0,48.098854064941406,0.0,0.0,0.0,0.4218955636024475,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525318533182144,-1434.7950439453125,304.15313720703125,0.5689162015914917,0.0982430651783943,0.0912127941846847,293.5382995605469,297.1499938964844,293.1499938964844,0.0111523494124412,-691.5874633789062,302.5730895996094,0.4296425879001617,0.050000000745058,0.0501626133918762,293.213134765625,297.1499938964844,293.1499938964844,0.2934998273849487,-4202.3828125,304.15777587890625,0.8907991647720337,0.3795453011989593,0.2670586407184601,293.23699951171875,297.1499938964844,293.1499938964844,0.3515167236328125,-6559.099609375,304.1558837890625,0.9388946294784546,0.4382488131523132,0.4168865978717804,293.28082275390625,297.1499938964844,293.1499938964844,0.0097801880910992,-3054.401611328125,301.7669677734375,0.4296425879001617,0.050000000745058,0.2379498481750488,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090727627277374,0.8490638732910156,0.8490638732910156,1.0,1.0,-1.2760728597640991,0.5490612983703613,0.7270115613937378,0.2476094961166381,0.0,0.0,0.6053658723831177,80.94705200195312,91.0,13.958276748657228,-13682.9169921875,345.4862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.80078125,18000.0,0.0,0.0,0.3034898936748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437171101570129,0.6437236666679382,-6.582618425454712e-06,0.0,0.0003080036840401,0.0,0.0,48.098854064941406,0.0,0.0,0.0,0.4218955636024475,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517672970890998,-1421.89013671875,304.1533508300781,0.5614622235298157,0.0972668007016182,0.0904624834656715,293.5539245605469,297.1499938964844,293.1499938964844,0.0108531564474105,-682.0115356445312,302.3963317871094,0.425165981054306,0.050000000745058,0.0502962470054626,293.2133178710937,297.1499938964844,293.1499938964844,0.2917821109294891,-4182.7666015625,304.1580505371094,0.8823839426040649,0.3779056370258331,0.266017198562622,293.2366943359375,297.1499938964844,293.1499938964844,0.3492625057697296,-6525.078125,304.1576538085937,0.9286291003227234,0.4361104667186737,0.4149964451789856,293.28277587890625,297.1499938964844,293.1499938964844,0.009729198180139,-3045.470947265625,301.7181701660156,0.425165981054306,0.050000000745058,0.2385837286710739,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.15191650390625,1.0,0.3123449981212616,0.8485948443412781,0.8485948443412781,1.0,1.0,-1.272574543952942,0.5473480224609375,0.7252265214920044,0.2469591647386551,0.0,0.0,0.6045555472373962,84.28379821777344,94.0,14.452686309814451,-13607.380859375,352.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.3045482337474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64328533411026,0.6432918906211853,-6.585190931218676e-06,0.0,0.0003090777317993,0.0,0.0,48.068603515625,0.0,0.0,0.0,0.4217827916145324,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517672970890998,-1421.89013671875,304.1533508300781,0.5614622235298157,0.0972668007016182,0.0904624834656715,293.5539245605469,297.1499938964844,293.1499938964844,0.0108531564474105,-682.0115356445312,302.3963317871094,0.425165981054306,0.050000000745058,0.0502962470054626,293.2133178710937,297.1499938964844,293.1499938964844,0.2917821109294891,-4182.7666015625,304.1580505371094,0.8823839426040649,0.3779056370258331,0.266017198562622,293.2366943359375,297.1499938964844,293.1499938964844,0.3492625057697296,-6525.078125,304.1576538085937,0.9286291003227234,0.4361104667186737,0.4149964451789856,293.28277587890625,297.1499938964844,293.1499938964844,0.009729198180139,-3045.470947265625,301.7181701660156,0.425165981054306,0.050000000745058,0.2385837286710739,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.15191650390625,1.0,0.3123449981212616,0.8485948443412781,0.8485948443412781,1.0,1.0,-1.272574543952942,0.5473480224609375,0.7252265214920044,0.2469591647386551,0.0,0.0,0.6045555472373962,84.28379821777344,94.0,14.452686309814451,-13607.380859375,352.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.3045482337474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64328533411026,0.6432918906211853,-6.585190931218676e-06,0.0,0.0003090777317993,0.0,0.0,48.068603515625,0.0,0.0,0.0,0.4217827916145324,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513835921883583,-1415.427978515625,304.1534423828125,0.5578836798667908,0.0967805534601211,0.0900871902704238,293.5616760253906,297.1499938964844,293.1499938964844,0.0107038524001836,-677.0755615234375,302.3061828613281,0.4231224954128265,0.050000000745058,0.0503618344664573,293.2134094238281,297.1499938964844,293.1499938964844,0.2909214198589325,-4172.935546875,304.1581420898437,0.8784129619598389,0.3770880401134491,0.2654972076416015,293.2364501953125,297.1499938964844,293.1499938964844,0.348138153553009,-6508.19482421875,304.1582946777344,0.9237471222877502,0.4350594282150268,0.4140694439411163,293.2837219238281,297.1499938964844,293.1499938964844,0.0097030736505985,-3040.83056640625,301.693603515625,0.4231224954128265,0.050000000745058,0.2388948500156402,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968200683594,291.1571960449219,1.0,0.3139323592185974,0.8483603000640869,0.8483603000640869,1.0,1.0,-1.2708393335342407,0.5464965105056763,0.7243428230285645,0.2466418296098709,0.0,0.0,0.6036136150360107,85.92141723632812,94.0,14.596602439880373,-13569.7783203125,355.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.3049985468387604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419718265533447,0.6419784426689148,-6.5780045588326175e-06,0.0,0.0003095347492489,0.0,0.0,47.88926696777344,0.0,0.0,0.0,0.421303927898407,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510006733238697,-1408.9892578125,304.15350341796875,0.5543997287750244,0.0962963253259658,0.0897128954529762,293.56939697265625,297.1499938964844,293.1499938964844,0.0105548184365034,-672.04443359375,302.2148742675781,0.4211904406547546,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.2900626361370086,-4163.1259765625,304.1582336425781,0.874583899974823,0.3762719631195068,0.2649777233600616,293.2361755371094,297.1499938964844,293.1499938964844,0.3470183610916137,-6491.42333984375,304.1588134765625,0.9190497398376464,0.4340180158615112,0.4131515324115753,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766063943505,-3036.101318359375,301.6689453125,0.4211904406547546,0.050000000745058,0.2392027974128723,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154917359352112,0.8481281399726868,0.8481281399726868,1.0,1.0,-1.269112229347229,0.5456479787826538,0.7234642505645752,0.2463296204805374,0.0,0.0,0.6023199558258057,87.5423355102539,97.0,14.56597900390625,-13532.0146484375,358.8558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234680175781,307.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053706288337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399232745170593,0.6399298310279846,-6.565079729625722e-06,0.0,0.0003099123714491,0.0,0.0,47.60042953491211,0.0,0.0,0.0,0.4205422401428222,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502407141029834,-1396.2440185546875,304.1535949707031,0.5477018356323242,0.0953347086906433,0.0889686495065689,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585619315505,-661.735595703125,302.02880859375,0.4176147282123565,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614003658294,-4143.69580078125,304.1583251953125,0.8673122525215149,0.3746440708637237,0.2639405429363251,293.2355651855469,297.1499938964844,293.1499938964844,0.3448044657707214,-6458.365234375,304.1595764160156,0.910271942615509,0.4319594204425812,0.4113381206989288,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230860799551,-3026.501220703125,301.61920166015625,0.4176147282123565,0.050000000745058,0.239810973405838,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185411691665649,0.8476638197898865,0.8476638197898865,1.0,1.0,-1.2656811475753784,0.543958842754364,0.7217223048210144,0.2457199096679687,0.0,0.0,0.5987791419029236,90.74364471435548,100.0,13.84998607635498,-13455.4287109375,365.2615356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.3058260381221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337965130805969,0.6338030099868774,-6.5233357418037485e-06,0.0,0.0003103745402768,0.0,0.0,46.72519302368164,0.0,0.0,0.0,0.4182412028312683,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502407141029834,-1396.2440185546875,304.1535949707031,0.5477018356323242,0.0953347086906433,0.0889686495065689,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585619315505,-661.735595703125,302.02880859375,0.4176147282123565,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614003658294,-4143.69580078125,304.1583251953125,0.8673122525215149,0.3746440708637237,0.2639405429363251,293.2355651855469,297.1499938964844,293.1499938964844,0.3448044657707214,-6458.365234375,304.1595764160156,0.910271942615509,0.4319594204425812,0.4113381206989288,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230860799551,-3026.501220703125,301.61920166015625,0.4176147282123565,0.050000000745058,0.239810973405838,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185411691665649,0.8476638197898865,0.8476638197898865,1.0,1.0,-1.2656811475753784,0.543958842754364,0.7217223048210144,0.2457199096679687,0.0,0.0,0.5987791419029236,90.74364471435548,100.0,13.84998607635498,-13455.4287109375,365.2615356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.3058260381221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337965130805969,0.6338030099868774,-6.5233357418037485e-06,0.0,0.0003103745402768,0.0,0.0,46.72519302368164,0.0,0.0,0.0,0.4182412028312683,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494928359985351,-1383.749267578125,304.1536560058594,0.5413472652435303,0.0943826362490654,0.0882312133908271,293.59979248046875,297.1499938964844,293.1499938964844,0.0099654495716094,-651.1318359375,301.83807373046875,0.4143611490726471,0.050000000745058,0.0506814494729042,293.213623046875,297.1499938964844,293.1499938964844,0.2866969108581543,-4124.6953125,304.1583251953125,0.8605034351348877,0.3730220198631286,0.2629060447216034,293.23486328125,297.1499938964844,293.1499938964844,0.3426437675952911,-6426.20458984375,304.15997314453125,0.9024432897567748,0.4299295246601105,0.4095508456230163,293.28826904296875,297.1499938964844,293.1499938964844,0.00956925842911,-3016.86328125,301.5687866210937,0.4143611490726471,0.050000000745058,0.2404109686613083,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215138912200928,0.8471994996070862,0.8471994996070862,1.0,1.0,-1.2622809410095217,0.5422802567481995,0.720000684261322,0.2451298832893371,0.0,0.0,0.5941415429115295,93.9022216796875,103.0,12.245265007019045,-13376.8466796875,371.5368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87109375,18000.0,0.0,0.0,0.3058251738548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252903342247009,0.6252967715263367,-6.463025783887133e-06,0.0,0.0003103736962657,0.0,0.0,45.51298141479492,0.0,0.0,0.0,0.4150371551513672,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494928359985351,-1383.749267578125,304.1536560058594,0.5413472652435303,0.0943826362490654,0.0882312133908271,293.59979248046875,297.1499938964844,293.1499938964844,0.0099654495716094,-651.1318359375,301.83807373046875,0.4143611490726471,0.050000000745058,0.0506814494729042,293.213623046875,297.1499938964844,293.1499938964844,0.2866969108581543,-4124.6953125,304.1583251953125,0.8605034351348877,0.3730220198631286,0.2629060447216034,293.23486328125,297.1499938964844,293.1499938964844,0.3426437675952911,-6426.20458984375,304.15997314453125,0.9024432897567748,0.4299295246601105,0.4095508456230163,293.28826904296875,297.1499938964844,293.1499938964844,0.00956925842911,-3016.86328125,301.5687866210937,0.4143611490726471,0.050000000745058,0.2404109686613083,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215138912200928,0.8471994996070862,0.8471994996070862,1.0,1.0,-1.2622809410095217,0.5422802567481995,0.720000684261322,0.2451298832893371,0.0,0.0,0.5941415429115295,93.9022216796875,103.0,12.245265007019045,-13376.8466796875,371.5368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0698547363281,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.87109375,18000.0,0.0,0.0,0.3058251738548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252903342247009,0.6252967715263367,-6.463025783887133e-06,0.0,0.0003103736962657,0.0,0.0,45.51298141479492,0.0,0.0,0.0,0.4150371551513672,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.048760887235403,-1371.5712890625,304.1536560058594,0.5353193283081055,0.09344083070755,0.087501510977745,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763130277395,-640.2719116210938,301.64263916015625,0.4113661348819732,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850833833217621,-4106.29150390625,304.1582336425781,0.8541024327278137,0.3714059889316559,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.340554416179657,-6395.18310546875,304.1601257324219,0.895282506942749,0.4279254078865051,0.4077870547771454,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156347379088,-3007.34326171875,301.5175476074219,0.4113661348819732,0.050000000745058,0.2410049438476562,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.4179992675781,291.1878662109375,1.0,0.3244249224662781,0.8467468023300171,0.8467468023300171,1.0,1.0,-1.258913278579712,0.540605902671814,0.718307375907898,0.2445840090513229,0.0,0.0,0.5886777639389038,97.03009033203124,106.0,9.927847862243652,-13296.0625,377.7142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.345703125,18000.0,0.0,0.0,0.3053184747695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614955484867096,0.6149618625640869,-6.388689598679775e-06,0.0,0.0003098594315815,0.0,0.0,44.06002807617188,0.0,0.0,0.0,0.411152720451355,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.048760887235403,-1371.5712890625,304.1536560058594,0.5353193283081055,0.09344083070755,0.087501510977745,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763130277395,-640.2719116210938,301.64263916015625,0.4113661348819732,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850833833217621,-4106.29150390625,304.1582336425781,0.8541024327278137,0.3714059889316559,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.340554416179657,-6395.18310546875,304.1601257324219,0.895282506942749,0.4279254078865051,0.4077870547771454,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156347379088,-3007.34326171875,301.5175476074219,0.4113661348819732,0.050000000745058,0.2410049438476562,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.4179992675781,291.1878662109375,1.0,0.3244249224662781,0.8467468023300171,0.8467468023300171,1.0,1.0,-1.258913278579712,0.540605902671814,0.718307375907898,0.2445840090513229,0.0,0.0,0.5886777639389038,97.03009033203124,106.0,9.927847862243652,-13296.0625,377.7142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.345703125,18000.0,0.0,0.0,0.3053184747695923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614955484867096,0.6149618625640869,-6.388689598679775e-06,0.0,0.0003098594315815,0.0,0.0,44.06002807617188,0.0,0.0,0.0,0.411152720451355,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480772815644741,-1360.248291015625,304.153564453125,0.5296878814697266,0.0925753116607666,0.0868126302957534,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911411240696,-629.1597900390625,301.4423522949219,0.4085788130760193,0.050000000745058,0.0509308539330959,293.2139587402344,297.1499938964844,293.1499938964844,0.2834995687007904,-4088.228759765625,304.1581420898437,0.8480406999588013,0.3697334825992584,0.2608233988285064,293.2333984375,297.1499938964844,293.1499938964844,0.3385475873947143,-6365.4462890625,304.1600952148437,0.8884530067443848,0.4259458780288696,0.406045526266098,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623919576406,-2998.0087890625,301.4654846191406,0.4085788130760193,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272847235202789,0.8462940454483032,0.8462940454483032,1.0,1.0,-1.2555902004241943,0.5389307141304016,0.7166594862937927,0.2441131174564361,0.0,0.0,0.5826668739318848,100.13430786132812,94.0,7.198282718658447,-13213.2646484375,383.81878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,307.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.830078125,18000.0,0.0,0.0,0.3042858242988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033876538276672,0.6033939719200134,-6.305251645244425e-06,0.0,0.0003088114317506,0.0,0.0,42.4659423828125,0.0,0.0,0.0,0.4068259596824646,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480772815644741,-1360.248291015625,304.153564453125,0.5296878814697266,0.0925753116607666,0.0868126302957534,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911411240696,-629.1597900390625,301.4423522949219,0.4085788130760193,0.050000000745058,0.0509308539330959,293.2139587402344,297.1499938964844,293.1499938964844,0.2834995687007904,-4088.228759765625,304.1581420898437,0.8480406999588013,0.3697334825992584,0.2608233988285064,293.2333984375,297.1499938964844,293.1499938964844,0.3385475873947143,-6365.4462890625,304.1600952148437,0.8884530067443848,0.4259458780288696,0.406045526266098,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623919576406,-2998.0087890625,301.4654846191406,0.4085788130760193,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272847235202789,0.8462940454483032,0.8462940454483032,1.0,1.0,-1.2555902004241943,0.5389307141304016,0.7166594862937927,0.2441131174564361,0.0,0.0,0.5826668739318848,100.13430786132812,94.0,7.198282718658447,-13213.2646484375,383.81878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287902832031,307.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.830078125,18000.0,0.0,0.0,0.3042858242988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033876538276672,0.6033939719200134,-6.305251645244425e-06,0.0,0.0003088114317506,0.0,0.0,42.4659423828125,0.0,0.0,0.0,0.4068259596824646,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477286837995052,-1354.4854736328125,304.153564453125,0.5289908647537231,0.0922107249498367,0.0864580571651458,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335194349288,-622.6878662109375,301.34063720703125,0.4087071418762207,0.050000000745058,0.0509249903261661,293.2143249511719,297.1499938964844,293.1499938964844,0.2826166152954101,-4078.10546875,304.15826416015625,0.8476335406303406,0.3688526451587677,0.2602145671844482,293.2330017089844,297.1499938964844,293.1499938964844,0.3375052511692047,-6349.955078125,304.16015625,0.8880115747451782,0.4249713122844696,0.4051171541213989,293.2925109863281,297.1499938964844,293.1499938964844,0.0094187455251812,-2989.446533203125,301.43927001953125,0.4087071418762207,0.050000000745058,0.2415662258863449,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947326660156,1.0,0.3265492022037506,0.8460677266120911,0.8460677266120911,1.0,1.0,-1.2532799243927002,0.5377794504165649,0.7155004143714905,0.2437727004289627,0.0,0.0,0.5795150995254517,99.95745849609376,94.0,6.701230049133301,-13167.3427734375,382.1832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.708984375,18000.0,0.0,0.0,0.3035808801651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973326563835144,0.5973389148712158,-6.2617527873953804e-06,0.0,0.0003080960013903,0.0,0.0,41.64650344848633,0.0,0.0,0.0,0.404571384191513,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.047373492270708,-1348.61083984375,304.153564453125,0.529657244682312,0.09188724309206,0.0861012265086174,293.6437072753906,297.1499938964844,293.1499938964844,0.0090665332973003,-615.5859985351562,301.2381896972656,0.4098208248615265,0.050000000745058,0.0508746542036533,293.2146301269531,297.1499938964844,293.1499938964844,0.2816641926765442,-4067.1494140625,304.1584777832031,0.8489261269569397,0.3679729998111725,0.259565532207489,293.23248291015625,297.1499938964844,293.1499938964844,0.3364145457744598,-6333.69580078125,304.1602783203125,0.8894988894462585,0.4240174293518066,0.4041606485843658,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637108802795,-2978.140869140625,301.4132995605469,0.4098208248615265,0.050000000745058,0.2413274496793747,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248227536678314,0.8458482623100281,0.8458482623100281,1.0,1.0,-1.2505775690078735,0.5364397764205933,0.7141377925872803,0.2433680444955825,0.0,0.0,0.5761152505874634,98.64942932128906,82.0,7.336517333984375,-13117.728515625,377.5192565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.072265625,18000.0,0.0,0.0,0.3027437329292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910019874572754,0.5910082459449768,-6.2170570345188025e-06,0.0,0.0003072464023716,0.0,0.0,40.804176330566406,0.0,0.0,0.0,0.4022246599197387,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466739386320114,-1337.058349609375,304.1535339355469,0.5340006947517395,0.0913393497467041,0.0853994861245155,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198354303836,-600.2221069335938,301.0308837890625,0.4142692387104034,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796935141086578,-4044.464599609375,304.158935546875,0.8552789688110352,0.3662443161010742,0.2582166790962219,293.2312927246094,297.1499938964844,293.1499938964844,0.3342050611972809,-6300.73828125,304.1605529785156,0.8966812491416931,0.4221729040145874,0.4022178649902344,293.2944030761719,297.1499938964844,293.1499938964844,0.0092332819476723,-2950.543701171875,301.36187744140625,0.4142692387104034,0.050000000745058,0.2404291033744812,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.318982720375061,0.8454092741012573,0.8454092741012573,1.0,1.0,-1.2444791793823242,0.5334106683731079,0.7110685110092163,0.2424920946359634,0.0,0.0,0.5687316656112671,93.77964782714844,70.0,7.090345859527588,-13006.771484375,362.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.845703125,18000.0,0.0,0.0,0.3006698489189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772086977958679,0.5772148370742798,-6.12164467383991e-06,0.0,0.0003051416715607,0.0,0.0,39.0147705078125,0.0,0.0,0.0,0.3971687853336334,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466739386320114,-1337.058349609375,304.1535339355469,0.5340006947517395,0.0913393497467041,0.0853994861245155,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198354303836,-600.2221069335938,301.0308837890625,0.4142692387104034,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796935141086578,-4044.464599609375,304.158935546875,0.8552789688110352,0.3662443161010742,0.2582166790962219,293.2312927246094,297.1499938964844,293.1499938964844,0.3342050611972809,-6300.73828125,304.1605529785156,0.8966812491416931,0.4221729040145874,0.4022178649902344,293.2944030761719,297.1499938964844,293.1499938964844,0.0092332819476723,-2950.543701171875,301.36187744140625,0.4142692387104034,0.050000000745058,0.2404291033744812,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.318982720375061,0.8454092741012573,0.8454092741012573,1.0,1.0,-1.2444791793823242,0.5334106683731079,0.7110685110092163,0.2424920946359634,0.0,0.0,0.5687316656112671,93.77964782714844,70.0,7.090345859527588,-13006.771484375,362.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.845703125,18000.0,0.0,0.0,0.3006698489189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772086977958679,0.5772148370742798,-6.12164467383991e-06,0.0,0.0003051416715607,0.0,0.0,39.0147705078125,0.0,0.0,0.0,0.3971687853336334,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460088141262531,-1326.115478515625,304.1534729003906,0.5419506430625916,0.0909055545926094,0.0847249776124954,293.6707458496094,297.1499938964844,293.1499938964844,0.0083677656948566,-583.8699951171875,300.8200988769531,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777290940284729,-4021.880615234375,304.15924072265625,0.8662033081054688,0.3645706474781036,0.2568416595458984,293.2298278808594,297.1499938964844,293.1499938964844,0.3320390284061432,-6268.4677734375,304.16064453125,0.9089811444282532,0.4204087257385254,0.4002679884433746,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865548700094,-2918.807861328125,301.3108215332031,0.4216319620609283,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107371926307678,0.8449703454971313,0.8449703454971313,1.0,1.0,-1.2377936840057373,0.5300651788711548,0.7077285051345825,0.2416217923164367,0.0,0.0,0.5609560012817383,86.77729034423828,58.0,5.229042530059815,-12885.380859375,341.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.615234375,18000.0,0.0,0.0,0.2980705797672272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625995993614197,0.562605619430542,-6.021628905727994e-06,0.0,0.0003025037585757,0.0,0.0,37.17694091796875,0.0,0.0,0.0,0.3918672502040863,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460088141262531,-1326.115478515625,304.1534729003906,0.5419506430625916,0.0909055545926094,0.0847249776124954,293.6707458496094,297.1499938964844,293.1499938964844,0.0083677656948566,-583.8699951171875,300.8200988769531,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777290940284729,-4021.880615234375,304.15924072265625,0.8662033081054688,0.3645706474781036,0.2568416595458984,293.2298278808594,297.1499938964844,293.1499938964844,0.3320390284061432,-6268.4677734375,304.16064453125,0.9089811444282532,0.4204087257385254,0.4002679884433746,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865548700094,-2918.807861328125,301.3108215332031,0.4216319620609283,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107371926307678,0.8449703454971313,0.8449703454971313,1.0,1.0,-1.2377936840057373,0.5300651788711548,0.7077285051345825,0.2416217923164367,0.0,0.0,0.5609560012817383,86.77729034423828,58.0,5.229042530059815,-12885.380859375,341.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.615234375,18000.0,0.0,0.0,0.2980705797672272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625995993614197,0.562605619430542,-6.021628905727994e-06,0.0,0.0003025037585757,0.0,0.0,37.17694091796875,0.0,0.0,0.0,0.3918672502040863,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453928001224994,-1316.019287109375,304.1533203125,0.5534403324127197,0.0905719771981239,0.0840924680233001,293.6834411621094,297.1499938964844,293.1499938964844,0.0080188820138573,-566.9528198242188,300.6058044433594,0.4324728846549988,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758091986179352,-3999.837646484375,304.15936279296875,0.8817324638366699,0.3629546463489532,0.2554670870304107,293.22821044921875,297.1499938964844,293.1499938964844,0.3299436569213867,-6237.2880859375,304.1605834960937,0.9276604652404784,0.4187162220478058,0.3983339965343475,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318808168172,-2884.78759765625,301.2601013183594,0.4324728846549988,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007367253303528,0.8445814251899719,0.8445814251899719,1.0,1.0,-1.2308086156845093,0.5265336632728577,0.7042750120162964,0.2408430576324463,0.0,0.0,0.5530456900596619,78.41686248779297,46.0,2.7705562114715576,-12757.3896484375,317.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19140625,18000.0,0.0,0.0,0.2949869930744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477920174598694,0.5477979183197021,-5.921813681197818e-06,0.0,0.0002993742818944,0.0,0.0,35.37561798095703,0.0,0.0,0.0,0.3865507841110229,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453928001224994,-1316.019287109375,304.1533203125,0.5534403324127197,0.0905719771981239,0.0840924680233001,293.6834411621094,297.1499938964844,293.1499938964844,0.0080188820138573,-566.9528198242188,300.6058044433594,0.4324728846549988,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758091986179352,-3999.837646484375,304.15936279296875,0.8817324638366699,0.3629546463489532,0.2554670870304107,293.22821044921875,297.1499938964844,293.1499938964844,0.3299436569213867,-6237.2880859375,304.1605834960937,0.9276604652404784,0.4187162220478058,0.3983339965343475,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318808168172,-2884.78759765625,301.2601013183594,0.4324728846549988,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007367253303528,0.8445814251899719,0.8445814251899719,1.0,1.0,-1.2308086156845093,0.5265336632728577,0.7042750120162964,0.2408430576324463,0.0,0.0,0.5530456900596619,78.41686248779297,46.0,2.7705562114715576,-12757.3896484375,317.6680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19140625,18000.0,0.0,0.0,0.2949869930744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477920174598694,0.5477979183197021,-5.921813681197818e-06,0.0,0.0002993742818944,0.0,0.0,35.37561798095703,0.0,0.0,0.0,0.3865507841110229,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448347479104995,-1306.9095458984375,304.1531677246094,0.5686807036399841,0.0903272181749343,0.0835110992193222,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778358779847,-549.7346801757812,300.387939453125,0.447959840297699,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739533185958862,-3978.55419921875,304.1593322753906,0.9023451805114746,0.3613933324813843,0.2541068792343139,293.2264709472656,297.1499938964844,293.1499938964844,0.3279324769973755,-6207.3935546875,304.160400390625,0.9519787430763244,0.4170862734317779,0.3964280188083648,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745366618037,-2849.684814453125,301.20965576171875,0.447959840297699,0.050000000745058,0.2358733713626861,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893779575824737,0.8441925048828125,0.8441925048828125,1.0,1.0,-1.223709225654602,0.5228952765464783,0.7008139491081238,0.2402012348175048,0.0,0.0,0.5452559590339661,69.22712707519531,34.0,0.2566790580749511,-12625.5966796875,291.9001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958068847656,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.40234375,18000.0,0.0,0.0,0.2914866507053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332996845245361,0.5333054661750793,-5.825891548738582e-06,0.0,0.0002958218974526,0.0,0.0,33.67249298095703,0.0,0.0,0.0,0.3814071714878082,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448347479104995,-1306.9095458984375,304.1531677246094,0.5686807036399841,0.0903272181749343,0.0835110992193222,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778358779847,-549.7346801757812,300.387939453125,0.447959840297699,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739533185958862,-3978.55419921875,304.1593322753906,0.9023451805114746,0.3613933324813843,0.2541068792343139,293.2264709472656,297.1499938964844,293.1499938964844,0.3279324769973755,-6207.3935546875,304.160400390625,0.9519787430763244,0.4170862734317779,0.3964280188083648,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745366618037,-2849.684814453125,301.20965576171875,0.447959840297699,0.050000000745058,0.2358733713626861,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893779575824737,0.8441925048828125,0.8441925048828125,1.0,1.0,-1.223709225654602,0.5228952765464783,0.7008139491081238,0.2402012348175048,0.0,0.0,0.5452559590339661,69.22712707519531,34.0,0.2566790580749511,-12625.5966796875,291.9001770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958068847656,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.40234375,18000.0,0.0,0.0,0.2914866507053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332996845245361,0.5333054661750793,-5.825891548738582e-06,0.0,0.0002958218974526,0.0,0.0,33.67249298095703,0.0,0.0,0.0,0.3814071714878082,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445781461894512,-1302.7330322265625,304.1530456542969,0.577826201915741,0.0902351066470146,0.083240807056427,293.7016296386719,297.1499938964844,293.1499938964844,0.0075109540484845,-541.0601806640625,300.2776184082031,0.4579539597034454,0.050000000745058,0.049536932259798,293.2143249511719,297.1499938964844,293.1499938964844,0.273050457239151,-3968.2060546875,304.1592712402344,0.9156020879745485,0.3606318235397339,0.2534345388412475,293.2255859375,297.1499938964844,293.1499938964844,0.3269579112529754,-6192.91455078125,304.1602783203125,0.9655420184135436,0.4162923097610473,0.395487517118454,293.2956237792969,297.1499938964844,293.1499938964844,0.0086958454921841,-2831.9501953125,301.1845397949219,0.4579539597034454,0.050000000745058,0.2349818795919418,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.20751953125,1.0,0.2832655906677246,0.8439980149269104,0.8439980149269104,1.0,1.0,-1.2201532125473022,0.5210529565811157,0.6991002559661865,0.2399392873048782,0.0,0.0,0.5414667725563049,64.43181610107422,34.0,-0.8801578879356384,-12558.9521484375,278.6312866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84912109375,308.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8046875,18000.0,0.0,0.0,0.2896064221858978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262991189956665,0.5263049006462097,-5.780263109045336e-06,0.0,0.0002939137048088,0.0,0.0,32.8709831237793,0.0,0.0,0.0,0.3789446353912353,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.044336337596178,-1298.804443359375,304.1529235839844,0.5880557894706726,0.0901614874601364,0.0829842835664749,293.70751953125,297.1499938964844,293.1499938964844,0.0073469174094498,-532.3706665039062,300.1664123535156,0.469184935092926,0.050000000745058,0.0493454970419406,293.2139892578125,297.1499938964844,293.1499938964844,0.2721636891365051,-3958.043701171875,304.1592102050781,0.9316802620887756,0.3598821759223938,0.252767950296402,293.22467041015625,297.1499938964844,293.1499938964844,0.326002687215805,-6178.7236328125,304.16015625,0.9795109629631042,0.4155110120773315,0.3945556879043579,293.2955322265625,297.1499938964844,293.1499938964844,0.0086175464093685,-2814.185302734375,301.1594543457031,0.469184935092926,0.050000000745058,0.2340738028287887,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.2065124511719,1.0,0.2768959403038025,0.8438240885734558,0.8438240885734558,1.0,1.0,-1.2166070938110352,0.5192035436630249,0.697403609752655,0.2397195547819137,0.0,0.0,0.5377729535102844,59.54914474487305,25.0,-1.9148937463760376,-12492.095703125,265.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8991394042969,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.619140625,18000.0,0.0,0.0,0.2876572608947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195109844207764,0.5195167660713196,-5.736490038543707e-06,0.0,0.0002919355756603,0.0,0.0,32.106910705566406,0.0,0.0,0.0,0.3765710294246673,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439385809004306,-1292.3599853515625,304.1526184082031,0.6085545420646667,0.0900730937719345,0.0825620889663696,293.7189636230469,297.1499938964844,293.1499938964844,0.007036339957267,-515.4964599609375,299.9415588378906,0.4868582189083099,0.050000000745058,0.0490074157714843,293.21319580078125,297.1499938964844,293.1499938964844,0.2704644799232483,-3938.57373046875,304.1589660644531,0.9638168215751648,0.3584186434745788,0.2514908015727997,293.2216186523437,297.1499938964844,293.1499938964844,0.3189533352851867,-6068.81201171875,304.1697998046875,0.9990000128746032,0.4142275750637054,0.3871517181396484,293.295166015625,297.1499938964844,293.1499938964844,0.008474638685584,-2781.572998046875,301.1097106933594,0.4868582189083099,0.050000000745058,0.2324700802564621,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2644010782241821,0.8434762358665466,0.8434762358665466,1.0,1.0,-1.2033671140670776,0.5125165581703186,0.690850555896759,0.2383612394332885,0.0,0.0,0.5306693911552429,50.8436393737793,28.0,1.649079442024231,-12324.7568359375,238.7933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9878845214844,308.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.283591479063034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066938400268555,0.5066995024681091,-5.655185304931365e-06,0.0,0.0002878092927858,0.0,0.0,30.69925117492676,0.0,0.0,0.0,0.372125893831253,4.0,0.0,1.0
