time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439385809004306,-1292.3599853515625,304.1526184082031,0.6085545420646667,0.0900730937719345,0.0825620889663696,293.7189636230469,297.1499938964844,293.1499938964844,0.007036339957267,-515.4964599609375,299.9415588378906,0.4868582189083099,0.050000000745058,0.0490074157714843,293.21319580078125,297.1499938964844,293.1499938964844,0.2704644799232483,-3938.57373046875,304.1589660644531,0.9638168215751648,0.3584186434745788,0.2514908015727997,293.2216186523437,297.1499938964844,293.1499938964844,0.3189533352851867,-6068.81201171875,304.1697998046875,0.9990000128746032,0.4142275750637054,0.3871517181396484,293.295166015625,297.1499938964844,293.1499938964844,0.008474638685584,-2781.572998046875,301.1097106933594,0.4868582189083099,0.050000000745058,0.2324700802564621,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2644010782241821,0.8434762358665466,0.8434762358665466,1.0,1.0,-1.2033671140670776,0.5125165581703186,0.690850555896759,0.2383612394332885,0.0,0.0,0.5306693911552429,50.8436393737793,28.0,1.649079442024231,-12324.7568359375,238.7933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9878845214844,308.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.283591479063034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066938400268555,0.5066995024681091,-5.655185304931365e-06,0.0,0.0002878092927858,0.0,0.0,30.69925117492676,0.0,0.0,0.0,0.372125893831253,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435506589710712,-1285.6092529296875,304.15240478515625,0.6197206974029541,0.0900190696120262,0.0823575928807258,293.7302551269531,297.1499938964844,293.1499938964844,0.0067522819153964,-498.9675598144531,299.7257080078125,0.4960959851741791,0.050000000745058,0.048839658498764,293.2120056152344,297.1499938964844,293.1499938964844,0.2681382000446319,-3911.107421875,304.15985107421875,0.9799016714096068,0.3570573329925537,0.2504047155380249,293.1969909667969,297.1499938964844,293.1499938964844,0.2975271940231323,-5734.02490234375,304.1981506347656,0.9990000128746032,0.4173656702041626,0.3660204410552978,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554331213235,-2751.190185546875,301.06951904296875,0.4960959851741791,0.050000000745058,0.231674313545227,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555840015411377,0.8431283235549927,0.8431283235549927,1.0,1.0,-1.1752870082855225,0.4987722337245941,0.676514744758606,0.2343876212835312,0.0,0.0,0.5168290138244629,46.263431549072266,31.0,34.902523040771484,-12029.119140625,217.2062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946960449219,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.095703125,18000.0,0.0,0.0,0.2789703905582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875452816486358,0.4875508248806,-5.5567361414432526e-06,0.0,0.0002831194724421,0.0,0.0,28.766820907592773,0.0,0.0,0.0,0.3657623827457428,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435506589710712,-1285.6092529296875,304.15240478515625,0.6197206974029541,0.0900190696120262,0.0823575928807258,293.7302551269531,297.1499938964844,293.1499938964844,0.0067522819153964,-498.9675598144531,299.7257080078125,0.4960959851741791,0.050000000745058,0.048839658498764,293.2120056152344,297.1499938964844,293.1499938964844,0.2681382000446319,-3911.107421875,304.15985107421875,0.9799016714096068,0.3570573329925537,0.2504047155380249,293.1969909667969,297.1499938964844,293.1499938964844,0.2975271940231323,-5734.02490234375,304.1981506347656,0.9990000128746032,0.4173656702041626,0.3660204410552978,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554331213235,-2751.190185546875,301.06951904296875,0.4960959851741791,0.050000000745058,0.231674313545227,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555840015411377,0.8431283235549927,0.8431283235549927,1.0,1.0,-1.1752870082855225,0.4987722337245941,0.676514744758606,0.2343876212835312,0.0,0.0,0.5168290138244629,46.263431549072266,31.0,34.902523040771484,-12029.119140625,217.2062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946960449219,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.095703125,18000.0,0.0,0.0,0.2789703905582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875452816486358,0.4875508248806,-5.5567361414432526e-06,0.0,0.0002831194724421,0.0,0.0,28.766820907592773,0.0,0.0,0.0,0.3657623827457428,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433776825666427,-1282.769775390625,304.1518859863281,0.6271924376487732,0.0899737924337387,0.08220736682415,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921109005808,-483.9167175292969,299.4970397949219,0.5028198957443237,0.050000000745058,0.0487317405641078,293.2046813964844,297.1499938964844,293.1499938964844,0.2670574486255646,-3899.01953125,304.1582336425781,0.9902121424674988,0.3569263517856598,0.2497499585151672,293.16534423828125,297.1499938964844,293.1499938964844,0.2831642627716064,-5511.72314453125,304.20562744140625,0.9990000128746032,0.4225919842720032,0.3517561256885528,293.29345703125,297.1499938964844,293.1499938964844,0.0082669202238321,-2730.810302734375,301.0240478515625,0.5028198957443237,0.050000000745058,0.2311623990535736,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496263682842254,0.8429585099220276,0.8429585099220276,1.0,1.0,-1.15645170211792,0.4893963634967804,0.6670553088188171,0.232232004404068,0.0,0.0,0.5033632516860962,43.32339859008789,49.0,7.146214008331299,-11748.283203125,203.5289459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236328125,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.009765625,18000.0,0.0,0.0,0.2734989821910858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635539352893829,0.4635593593120575,-5.422175490821246e-06,0.0,0.0002775666944216,0.0,0.0,26.401594161987305,0.0,0.0,0.0,0.3579294085502624,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433776825666427,-1282.769775390625,304.1518859863281,0.6271924376487732,0.0899737924337387,0.08220736682415,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921109005808,-483.9167175292969,299.4970397949219,0.5028198957443237,0.050000000745058,0.0487317405641078,293.2046813964844,297.1499938964844,293.1499938964844,0.2670574486255646,-3899.01953125,304.1582336425781,0.9902121424674988,0.3569263517856598,0.2497499585151672,293.16534423828125,297.1499938964844,293.1499938964844,0.2831642627716064,-5511.72314453125,304.20562744140625,0.9990000128746032,0.4225919842720032,0.3517561256885528,293.29345703125,297.1499938964844,293.1499938964844,0.0082669202238321,-2730.810302734375,301.0240478515625,0.5028198957443237,0.050000000745058,0.2311623990535736,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496263682842254,0.8429585099220276,0.8429585099220276,1.0,1.0,-1.15645170211792,0.4893963634967804,0.6670553088188171,0.232232004404068,0.0,0.0,0.5033632516860962,43.32339859008789,49.0,7.146214008331299,-11748.283203125,203.5289459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236328125,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.009765625,18000.0,0.0,0.0,0.2734989821910858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635539352893829,0.4635593593120575,-5.422175490821246e-06,0.0,0.0002775666944216,0.0,0.0,26.401594161987305,0.0,0.0,0.0,0.3579294085502624,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435484685003757,-1286.043212890625,304.15093994140625,0.6250907778739929,0.0899408534169197,0.0822045877575874,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708598561584,-471.4925537109375,299.2507019042969,0.500986635684967,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695682644844055,-3930.195556640625,304.1512756347656,0.9889317154884338,0.3591141104698181,0.2512152194976806,293.146484375,297.1499938964844,293.1499938964844,0.286594808101654,-5574.490234375,304.1805114746094,0.9990000128746032,0.4260794818401336,0.3555322587490082,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301795482635,-2726.522216796875,300.9707946777344,0.500986635684967,0.050000000745058,0.2312959730625152,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.252162903547287,0.8427886366844177,0.8427886366844177,1.0,1.0,-1.16292142868042,0.492071658372879,0.6708497405052185,0.2344506382942199,0.0,0.0,0.4963552057743072,44.1428337097168,67.0,-48.05635833740234,-11662.2421875,207.7421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3611755371094,308.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.025390625,18000.0,0.0,0.0,0.2676346898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474483132362366,0.4474536478519439,-5.3198136811261065e-06,0.0,0.0002716151939239,0.0,0.0,24.83064651489257,0.0,0.0,0.0,0.352567046880722,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435484685003757,-1286.043212890625,304.15093994140625,0.6250907778739929,0.0899408534169197,0.0822045877575874,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708598561584,-471.4925537109375,299.2507019042969,0.500986635684967,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695682644844055,-3930.195556640625,304.1512756347656,0.9889317154884338,0.3591141104698181,0.2512152194976806,293.146484375,297.1499938964844,293.1499938964844,0.286594808101654,-5574.490234375,304.1805114746094,0.9990000128746032,0.4260794818401336,0.3555322587490082,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301795482635,-2726.522216796875,300.9707946777344,0.500986635684967,0.050000000745058,0.2312959730625152,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.252162903547287,0.8427886366844177,0.8427886366844177,1.0,1.0,-1.16292142868042,0.492071658372879,0.6708497405052185,0.2344506382942199,0.0,0.0,0.4963552057743072,44.1428337097168,67.0,-48.05635833740234,-11662.2421875,207.7421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3611755371094,308.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.025390625,18000.0,0.0,0.0,0.2676346898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474483132362366,0.4474536478519439,-5.3198136811261065e-06,0.0,0.0002716151939239,0.0,0.0,24.83064651489257,0.0,0.0,0.0,0.352567046880722,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437649898231029,-1290.0262451171875,304.150390625,0.6206173300743103,0.0899210125207901,0.082249104976654,293.75811767578125,297.1499938964844,293.1499938964844,0.0061739669181406,-466.2784423828125,299.119140625,0.4970663189888,0.050000000745058,0.0488232970237731,293.1825256347656,297.1499938964844,293.1499938964844,0.2710168361663818,-3948.004150390625,304.1484069824219,0.9831237196922302,0.3595538139343261,0.2517538964748382,293.1483154296875,297.1499938964844,293.1499938964844,0.2949719130992889,-5711.14990234375,304.1596984863281,0.9990000128746032,0.4257723391056061,0.3638930320739746,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309087738394,-2730.57275390625,300.9394836425781,0.4970663189888,0.050000000745058,0.2315967082977295,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560153901576996,0.8427037000656128,0.8427037000656128,1.0,1.0,-1.1740905046463013,0.4971618354320526,0.6769286394119263,0.2370233386754989,0.0,0.0,0.4976633191108703,45.90324783325195,67.0,-70.47642517089844,-11710.01953125,215.9213104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,308.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.181640625,18000.0,0.0,0.0,0.2649014890193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461666345596313,0.4461719393730163,-5.29751559952274e-06,0.0,0.0002688413369469,0.0,0.0,24.650779724121094,0.0,0.0,0.0,0.3519615530967712,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440030395984649,-1294.3585205078125,304.1498718261719,0.6142387390136719,0.0898862481117248,0.0823138877749443,293.7635803222656,297.1499938964844,293.1499938964844,0.0060811946168541,-461.2496643066406,298.9858093261719,0.4917278587818146,0.050000000745058,0.0489164926111698,293.1811828613281,297.1499938964844,293.1499938964844,0.2720448970794678,-3960.62646484375,304.1468505859375,0.9737902283668518,0.3594094812870025,0.2519312798976898,293.1583557128906,297.1499938964844,293.1499938964844,0.306967943906784,-5903.35693359375,304.1361083984375,0.9990000128746032,0.4238328635692596,0.3758454918861389,293.2912292480469,297.1499938964844,293.1499938964844,0.0082371402531862,-2736.078369140625,300.9070739746094,0.4917278587818146,0.050000000745058,0.2320387810468673,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.261337012052536,0.8425379395484924,0.8425379395484924,1.0,1.0,-1.189367175102234,0.5041839480400085,0.6851832270622253,0.2403963208198547,0.0,0.0,0.5013225674629211,48.47394561767578,70.0,-81.4048843383789,-11807.66796875,227.7188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799133300781,308.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.262516975402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492965936660766,0.4493018984794616,-5.2989703362982254e-06,0.0,0.0002664213534444,0.0,0.0,24.875377655029297,0.0,0.0,0.0,0.3527557253837585,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443202294409275,-1300.1435546875,304.1494140625,0.6031773090362549,0.0897778272628784,0.0823840200901031,293.7745361328125,297.1499938964844,293.1499938964844,0.005887187551707,-450.0467834472656,298.7221069335937,0.4831172227859497,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.272624135017395,-3967.780029296875,304.14703369140625,0.956282079219818,0.3584398329257965,0.2514649331569671,293.19342041015625,297.1499938964844,293.1499938964844,0.3273349106311798,-6222.23974609375,304.1073913574219,0.9990000128746032,0.4165372848510742,0.3955606520175934,293.2920227050781,297.1499938964844,293.1499938964844,0.0082313884049654,-2740.87548828125,300.8433532714844,0.4831172227859497,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696276903152466,0.8422063589096069,0.8422063589096069,1.0,1.0,-1.2136802673339844,0.5152195692062378,0.6984607577323914,0.2462336868047714,0.0,0.0,0.5122022032737732,52.96171188354492,73.0,-59.161251068115234,-12012.7587890625,248.0118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24334716796875,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591874897480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644944071769714,0.4644997715950012,-5.36005973117426e-06,0.0,0.0002630423405207,0.0,0.0,26.208356857299805,0.0,0.0,0.0,0.3573597967624664,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443202294409275,-1300.1435546875,304.1494140625,0.6031773090362549,0.0897778272628784,0.0823840200901031,293.7745361328125,297.1499938964844,293.1499938964844,0.005887187551707,-450.0467834472656,298.7221069335937,0.4831172227859497,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.272624135017395,-3967.780029296875,304.14703369140625,0.956282079219818,0.3584398329257965,0.2514649331569671,293.19342041015625,297.1499938964844,293.1499938964844,0.3273349106311798,-6222.23974609375,304.1073913574219,0.9990000128746032,0.4165372848510742,0.3955606520175934,293.2920227050781,297.1499938964844,293.1499938964844,0.0082313884049654,-2740.87548828125,300.8433532714844,0.4831172227859497,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696276903152466,0.8422063589096069,0.8422063589096069,1.0,1.0,-1.2136802673339844,0.5152195692062378,0.6984607577323914,0.2462336868047714,0.0,0.0,0.5122022032737732,52.96171188354492,73.0,-59.161251068115234,-12012.7587890625,248.0118865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24334716796875,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591874897480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644944071769714,0.4644997715950012,-5.36005973117426e-06,0.0,0.0002630423405207,0.0,0.0,26.208356857299805,0.0,0.0,0.0,0.3573597967624664,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443491488695144,-1300.4495849609375,304.14959716796875,0.5887240767478943,0.0896234065294265,0.0824782103300094,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850314140319,-437.0359191894531,298.4776916503906,0.4710815548896789,0.050000000745058,0.0493110418319702,293.1716613769531,297.1499938964844,293.1499938964844,0.2729923725128174,-3971.803466796875,304.1473083496094,0.9337795376777648,0.359699010848999,0.2519482374191284,293.2166442871094,297.1499938964844,293.1499938964844,0.3231309056282043,-6149.95458984375,304.128662109375,0.9792563915252686,0.4106653928756714,0.390664279460907,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085710018873,-2736.393310546875,300.791748046875,0.4710815548896789,0.050000000745058,0.2339103519916534,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765189111232757,0.8418748378753662,0.8418748378753662,1.0,1.0,-1.2101086378097534,0.5130255818367004,0.6970831155776978,0.2469132989645004,0.0,0.0,0.5182058811187744,58.80523681640625,76.0,7.407519817352295,-12025.2783203125,260.7337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082092285156,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.916015625,18000.0,0.0,0.0,0.257623940706253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478311687707901,0.4783171117305755,-5.443594091047999e-06,0.0,0.0002614555414766,0.0,0.0,27.576499938964844,0.0,0.0,0.0,0.3619005978107452,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443491488695144,-1300.4495849609375,304.14959716796875,0.5887240767478943,0.0896234065294265,0.0824782103300094,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850314140319,-437.0359191894531,298.4776916503906,0.4710815548896789,0.050000000745058,0.0493110418319702,293.1716613769531,297.1499938964844,293.1499938964844,0.2729923725128174,-3971.803466796875,304.1473083496094,0.9337795376777648,0.359699010848999,0.2519482374191284,293.2166442871094,297.1499938964844,293.1499938964844,0.3231309056282043,-6149.95458984375,304.128662109375,0.9792563915252686,0.4106653928756714,0.390664279460907,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085710018873,-2736.393310546875,300.791748046875,0.4710815548896789,0.050000000745058,0.2339103519916534,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765189111232757,0.8418748378753662,0.8418748378753662,1.0,1.0,-1.2101086378097534,0.5130255818367004,0.6970831155776978,0.2469132989645004,0.0,0.0,0.5182058811187744,58.80523681640625,76.0,7.407519817352295,-12025.2783203125,260.7337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082092285156,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.916015625,18000.0,0.0,0.0,0.257623940706253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478311687707901,0.4783171117305755,-5.443594091047999e-06,0.0,0.0002614555414766,0.0,0.0,27.576499938964844,0.0,0.0,0.0,0.3619005978107452,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443065762519836,-1299.6346435546875,304.1497802734375,0.5775636434555054,0.0894188433885574,0.0824799835681915,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752370342612,-423.2257080078125,298.22918701171875,0.4599068164825439,0.050000000745058,0.0495031811296939,293.1549377441406,297.1499938964844,293.1499938964844,0.2753466963768005,-3999.552734375,304.1442565917969,0.91913241147995,0.3625382781028747,0.2539371848106384,293.2230224609375,297.1499938964844,293.1499938964844,0.32031911611557,-6103.01025390625,304.14019775390625,0.9615681171417236,0.4076716303825378,0.3876017034053802,293.295166015625,297.1499938964844,293.1499938964844,0.0081755956634879,-2729.658935546875,300.7402648925781,0.4599068164825439,0.050000000745058,0.2348217815160751,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824887931346893,0.841293215751648,0.841293215751648,1.0,1.0,-1.2101447582244873,0.5125696659088135,0.6975750923156738,0.2481196075677871,0.0,0.0,0.5215522646903992,63.70208740234375,79.0,4.7562761306762695,-11975.625,272.6111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.052734375,18000.0,0.0,0.0,0.2571069002151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836673736572265,0.4836728572845459,-5.483140284923138e-06,0.0,0.0002609308285173,0.0,0.0,28.149179458618164,0.0,0.0,0.0,0.3638860583305359,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443065762519836,-1299.6346435546875,304.1497802734375,0.5775636434555054,0.0894188433885574,0.0824799835681915,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752370342612,-423.2257080078125,298.22918701171875,0.4599068164825439,0.050000000745058,0.0495031811296939,293.1549377441406,297.1499938964844,293.1499938964844,0.2753466963768005,-3999.552734375,304.1442565917969,0.91913241147995,0.3625382781028747,0.2539371848106384,293.2230224609375,297.1499938964844,293.1499938964844,0.32031911611557,-6103.01025390625,304.14019775390625,0.9615681171417236,0.4076716303825378,0.3876017034053802,293.295166015625,297.1499938964844,293.1499938964844,0.0081755956634879,-2729.658935546875,300.7402648925781,0.4599068164825439,0.050000000745058,0.2348217815160751,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824887931346893,0.841293215751648,0.841293215751648,1.0,1.0,-1.2101447582244873,0.5125696659088135,0.6975750923156738,0.2481196075677871,0.0,0.0,0.5215522646903992,63.70208740234375,79.0,4.7562761306762695,-11975.625,272.6111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.052734375,18000.0,0.0,0.0,0.2571069002151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836673736572265,0.4836728572845459,-5.483140284923138e-06,0.0,0.0002609308285173,0.0,0.0,28.149179458618164,0.0,0.0,0.0,0.3638860583305359,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443026572465896,-1299.5631103515625,304.1498718261719,0.5684219598770142,0.0892432704567909,0.0824750736355781,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664745599031,-409.2649536132813,297.9727783203125,0.4505626261234283,0.050000000745058,0.0496731325984001,293.1394348144531,297.1499938964844,293.1499938964844,0.2782374918460846,-4033.433837890625,304.1413879394531,0.9085570573806764,0.36555877327919,0.2561445534229278,293.2248840332031,297.1499938964844,293.1499938964844,0.3185232877731323,-6073.55078125,304.1463928222656,0.9462009072303772,0.4054370522499084,0.3855501711368561,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441337242722,-2723.898681640625,300.6868896484375,0.4505626261234283,0.050000000745058,0.2356279492378235,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166687011719,1.0,0.2878106832504272,0.8407115936279297,0.8407115936279297,1.0,1.0,-1.2114976644515991,0.5127652883529663,0.6987324357032776,0.2494926452636718,0.0,0.0,0.5260757803916931,68.05281066894531,82.0,2.823214769363404,-11957.556640625,283.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3359375,18000.0,0.0,0.0,0.2574214935302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309642791748,0.4913151860237121,-5.525663709704531e-06,0.0,0.0002612500975374,0.0,0.0,28.916316986083984,0.0,0.0,0.0,0.3664204478263855,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443026572465896,-1299.5631103515625,304.1498718261719,0.5684219598770142,0.0892432704567909,0.0824750736355781,293.8085021972656,297.1499938964844,293.1499938964844,0.0052664745599031,-409.2649536132813,297.9727783203125,0.4505626261234283,0.050000000745058,0.0496731325984001,293.1394348144531,297.1499938964844,293.1499938964844,0.2782374918460846,-4033.433837890625,304.1413879394531,0.9085570573806764,0.36555877327919,0.2561445534229278,293.2248840332031,297.1499938964844,293.1499938964844,0.3185232877731323,-6073.55078125,304.1463928222656,0.9462009072303772,0.4054370522499084,0.3855501711368561,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441337242722,-2723.898681640625,300.6868896484375,0.4505626261234283,0.050000000745058,0.2356279492378235,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166687011719,1.0,0.2878106832504272,0.8407115936279297,0.8407115936279297,1.0,1.0,-1.2114976644515991,0.5127652883529663,0.6987324357032776,0.2494926452636718,0.0,0.0,0.5260757803916931,68.05281066894531,82.0,2.823214769363404,-11957.556640625,283.73199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.3359375,18000.0,0.0,0.0,0.2574214935302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309642791748,0.4913151860237121,-5.525663709704531e-06,0.0,0.0002612500975374,0.0,0.0,28.916316986083984,0.0,0.0,0.0,0.3664204478263855,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443052053451538,-1299.5963134765625,304.1498718261719,0.5643998980522156,0.0891699865460395,0.082480289041996,293.8139953613281,297.1499938964844,293.1499938964844,0.005161948967725,-402.1389770507813,297.8437805175781,0.4466043412685394,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797110378742218,-4050.58056640625,304.1402587890625,0.9043318033218384,0.3670988380908966,0.2572652101516723,293.2252502441406,297.1499938964844,293.1499938964844,0.3176868557929992,-6060.10205078125,304.1485595703125,0.9391521215438844,0.404416412115097,0.3846479952335357,293.2966003417969,297.1499938964844,293.1499938964844,0.0081272246316075,-2720.640625,300.6606140136719,0.4466043412685394,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902819514274597,0.8404207825660706,0.8404207825660706,1.0,1.0,-1.2123140096664429,0.512943685054779,0.6993703246116638,0.2501645088195801,0.0,0.0,0.5282114744186401,70.08882904052734,82.0,2.227013349533081,-11949.833984375,289.0242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.7734375,18000.0,0.0,0.0,0.2578553855419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950113594532013,0.4950169026851654,-5.547607088374207e-06,0.0,0.0002616904384922,0.0,0.0,29.29829788208008,0.0,0.0,0.0,0.3676733076572418,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443133488297462,-1299.7230224609375,304.14990234375,0.5606717467308044,0.0891048088669776,0.0824908018112182,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570215098559,-394.9039306640625,297.7139587402344,0.4430150687694549,0.050000000745058,0.0498291440308094,293.12548828125,297.1499938964844,293.1499938964844,0.281213104724884,-4067.9970703125,304.1393127441406,0.9006572961807251,0.3686564564704895,0.2583980858325958,293.2254638671875,297.1499938964844,293.1499938964844,0.3168643712997436,-6047.02685546875,304.1502990722656,0.9324807524681092,0.4034241139888763,0.3837785422801971,293.296875,297.1499938964844,293.1499938964844,0.0081098480150103,-2717.25146484375,300.63446044921875,0.4430150687694549,0.050000000745058,0.2363680154085159,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926495671272278,0.8402155041694641,0.8402155041694641,1.0,1.0,-1.213170886039734,0.5131583213806152,0.7000125050544739,0.2508180439472198,0.0,0.0,0.5303367376327515,72.05215454101562,85.0,1.952325224876404,-11944.0419921875,294.16473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,307.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.826171875,18000.0,0.0,0.0,0.2584415376186371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986998438835144,0.4987054169178009,-5.569574568653479e-06,0.0,0.0002622853207867,0.0,0.0,29.682313919067383,0.0,0.0,0.0,0.368926465511322,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443344637751579,-1300.041015625,304.14990234375,0.5539342164993286,0.0889923349022865,0.0825235620141029,293.8301086425781,297.1499938964844,293.1499938964844,0.0048464657738804,-380.1252136230469,297.4525756835937,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842344939708709,-4102.83251953125,304.1378479003906,0.8942529559135437,0.371787279844284,0.2606795132160187,293.2255554199219,297.1499938964844,293.1499938964844,0.3151906132698059,-6020.7470703125,304.1529541015625,0.920241355895996,0.4014900326728821,0.3820914924144745,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733457580208,-2709.8583984375,300.58270263671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.1197509765625,1.0,0.2971265017986297,0.8398048877716064,0.8398048877716064,1.0,1.0,-1.2149326801300049,0.5136485695838928,0.7012840509414673,0.2520282566547394,0.0,0.0,0.5342974662780762,75.80411529541016,88.0,3.191254138946533,-11937.3564453125,304.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21875,18000.0,0.0,0.0,0.2599828541278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058320760726929,0.5058376789093018,-5.613102985080332e-06,0.0,0.0002638495643623,0.0,0.0,30.43805313110352,0.0,0.0,0.0,0.3713654279708862,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443344637751579,-1300.041015625,304.14990234375,0.5539342164993286,0.0889923349022865,0.0825235620141029,293.8301086425781,297.1499938964844,293.1499938964844,0.0048464657738804,-380.1252136230469,297.4525756835937,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842344939708709,-4102.83251953125,304.1378479003906,0.8942529559135437,0.371787279844284,0.2606795132160187,293.2255554199219,297.1499938964844,293.1499938964844,0.3151906132698059,-6020.7470703125,304.1529541015625,0.920241355895996,0.4014900326728821,0.3820914924144745,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733457580208,-2709.8583984375,300.58270263671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.1197509765625,1.0,0.2971265017986297,0.8398048877716064,0.8398048877716064,1.0,1.0,-1.2149326801300049,0.5136485695838928,0.7012840509414673,0.2520282566547394,0.0,0.0,0.5342974662780762,75.80411529541016,88.0,3.191254138946533,-11937.3564453125,304.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21875,18000.0,0.0,0.0,0.2599828541278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058320760726929,0.5058376789093018,-5.613102985080332e-06,0.0,0.0002638495643623,0.0,0.0,30.43805313110352,0.0,0.0,0.0,0.3713654279708862,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443536341190338,-1300.303955078125,304.14990234375,0.5479507446289062,0.0888932645320892,0.0825647190213203,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354420483112,-364.9786987304688,297.18914794921875,0.4313580989837646,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872112989425659,-4136.9111328125,304.136962890625,0.8887495994567871,0.3748778700828552,0.262940764427185,293.2254638671875,297.1499938964844,293.1499938964844,0.3134587705135345,-5993.85498046875,304.15484619140625,0.9095045924186708,0.3995977938175201,0.3804432153701782,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346493050456,-2701.659912109375,300.5316162109375,0.4313580989837646,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.123779296875,1.0,0.3013257086277008,0.8393942713737488,0.8393942713737488,1.0,1.0,-1.2166794538497925,0.5141859650611877,0.7024934887886047,0.2530799210071563,0.0,0.0,0.537615180015564,79.37757873535156,91.0,5.306819438934326,-11934.21484375,313.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.375,18000.0,0.0,0.0,0.2618695795536041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120902061462402,0.5120958685874939,-5.653017524309689e-06,0.0,0.0002657643344718,0.0,0.0,31.11841583251953,0.0,0.0,0.0,0.3735345900058746,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443536341190338,-1300.303955078125,304.14990234375,0.5479507446289062,0.0888932645320892,0.0825647190213203,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354420483112,-364.9786987304688,297.18914794921875,0.4313580989837646,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872112989425659,-4136.9111328125,304.136962890625,0.8887495994567871,0.3748778700828552,0.262940764427185,293.2254638671875,297.1499938964844,293.1499938964844,0.3134587705135345,-5993.85498046875,304.15484619140625,0.9095045924186708,0.3995977938175201,0.3804432153701782,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346493050456,-2701.659912109375,300.5316162109375,0.4313580989837646,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.123779296875,1.0,0.3013257086277008,0.8393942713737488,0.8393942713737488,1.0,1.0,-1.2166794538497925,0.5141859650611877,0.7024934887886047,0.2530799210071563,0.0,0.0,0.537615180015564,79.37757873535156,91.0,5.306819438934326,-11934.21484375,313.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.375,18000.0,0.0,0.0,0.2618695795536041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120902061462402,0.5120958685874939,-5.653017524309689e-06,0.0,0.0002657643344718,0.0,0.0,31.11841583251953,0.0,0.0,0.0,0.3735345900058746,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443644225597381,-1300.4102783203125,304.14990234375,0.5425353050231934,0.088796243071556,0.082605592906475,293.85089111328125,297.1499938964844,293.1499938964844,0.004423851147294,-349.4828796386719,296.9236145019531,0.4266863167285919,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900829315185547,-4169.57421875,304.13653564453125,0.8838627338409424,0.3778617084026336,0.2651353478431701,293.2252197265625,297.1499938964844,293.1499938964844,0.3116782307624817,-5966.39111328125,304.1561889648437,0.9003291726112366,0.397732675075531,0.3788183033466339,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940864816308,-2692.774658203125,300.48095703125,0.4266863167285919,0.050000000745058,0.2383621335029602,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053096234798431,0.8389664888381958,0.8389664888381958,1.0,1.0,-1.218340516090393,0.5147382020950317,0.7036023736000061,0.2539509534835815,0.0,0.0,0.5401074886322021,82.82359313964844,94.0,7.359823226928711,-11932.763671875,322.71063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.2639248669147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170626640319824,0.5170683264732361,-5.686231816071086e-06,0.0,0.0002678502060007,0.0,0.0,31.6723747253418,0.0,0.0,0.0,0.3752816021442413,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443644225597381,-1300.4102783203125,304.14990234375,0.5425353050231934,0.088796243071556,0.082605592906475,293.85089111328125,297.1499938964844,293.1499938964844,0.004423851147294,-349.4828796386719,296.9236145019531,0.4266863167285919,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900829315185547,-4169.57421875,304.13653564453125,0.8838627338409424,0.3778617084026336,0.2651353478431701,293.2252197265625,297.1499938964844,293.1499938964844,0.3116782307624817,-5966.39111328125,304.1561889648437,0.9003291726112366,0.397732675075531,0.3788183033466339,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940864816308,-2692.774658203125,300.48095703125,0.4266863167285919,0.050000000745058,0.2383621335029602,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053096234798431,0.8389664888381958,0.8389664888381958,1.0,1.0,-1.218340516090393,0.5147382020950317,0.7036023736000061,0.2539509534835815,0.0,0.0,0.5401074886322021,82.82359313964844,94.0,7.359823226928711,-11932.763671875,322.71063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.2639248669147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170626640319824,0.5170683264732361,-5.686231816071086e-06,0.0,0.0002678502060007,0.0,0.0,31.6723747253418,0.0,0.0,0.0,0.3752816021442413,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443613603711128,-1300.275634765625,304.1499328613281,0.5375580787658691,0.0886907652020454,0.0826381295919418,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114052921533,-333.6443786621094,296.65545654296875,0.4225554764270782,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928038537502289,-4200.33837890625,304.1365051269531,0.8794003129005432,0.3806878924369812,0.2672259211540222,293.22491455078125,297.1499938964844,293.1499938964844,0.3098635971546173,-5938.51806640625,304.1571350097656,0.8920285105705261,0.3958868384361267,0.3772096931934356,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519813880324,-2683.3232421875,300.430419921875,0.4225554764270782,0.050000000745058,0.2389843314886093,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091221451759338,0.8385387063026428,0.8385387063026428,1.0,1.0,-1.219862699508667,0.5152798295021057,0.7045828104019165,0.2546360790729522,0.0,0.0,0.5416470170021057,86.17642211914062,97.0,8.90542221069336,-11931.3642578125,331.6033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19921875,18000.0,0.0,0.0,0.2659885287284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204470157623291,0.5204527378082275,-5.710376626666402e-06,0.0,0.0002699445467442,0.0,0.0,32.05997085571289,0.0,0.0,0.0,0.3764918446540832,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443613603711128,-1300.275634765625,304.1499328613281,0.5375580787658691,0.0886907652020454,0.0826381295919418,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114052921533,-333.6443786621094,296.65545654296875,0.4225554764270782,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928038537502289,-4200.33837890625,304.1365051269531,0.8794003129005432,0.3806878924369812,0.2672259211540222,293.22491455078125,297.1499938964844,293.1499938964844,0.3098635971546173,-5938.51806640625,304.1571350097656,0.8920285105705261,0.3958868384361267,0.3772096931934356,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519813880324,-2683.3232421875,300.430419921875,0.4225554764270782,0.050000000745058,0.2389843314886093,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091221451759338,0.8385387063026428,0.8385387063026428,1.0,1.0,-1.219862699508667,0.5152798295021057,0.7045828104019165,0.2546360790729522,0.0,0.0,0.5416470170021057,86.17642211914062,97.0,8.90542221069336,-11931.3642578125,331.6033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19921875,18000.0,0.0,0.0,0.2659885287284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204470157623291,0.5204527378082275,-5.710376626666402e-06,0.0,0.0002699445467442,0.0,0.0,32.05997085571289,0.0,0.0,0.0,0.3764918446540832,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443526767194271,-1300.087890625,304.14996337890625,0.5352007150650024,0.08863116055727,0.082648292183876,293.8663635253906,297.1499938964844,293.1499938964844,0.0041046729311347,-325.5918273925781,296.5201110839844,0.4206561148166656,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940975427627563,-4214.904296875,304.1365966796875,0.8772835731506348,0.3820289075374603,0.2682227194309234,293.2247619628906,297.1499938964844,293.1499938964844,0.3089488446712494,-5924.49755859375,304.1575012207031,0.8880786895751953,0.3949693441390991,0.3764100670814514,293.298583984375,297.1499938964844,293.1499938964844,0.0079304333776235,-2678.42138671875,300.40509033203125,0.4206561148166656,0.050000000745058,0.2392908930778503,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109739422798157,0.8383248448371887,0.8383248448371887,1.0,1.0,-1.2205570936203003,0.5155382752418518,0.7050188779830933,0.2549104988574981,0.0,0.0,0.5420386791229248,87.82632446289062,97.0,9.4217529296875,-11930.2294921875,335.96148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.36328125,18000.0,0.0,0.0,0.2669776380062103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214817523956299,0.5214874744415283,-5.718497959605884e-06,0.0,0.0002709483669605,0.0,0.0,32.18252182006836,0.0,0.0,0.0,0.3768711984157562,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443384498357772,-1299.8084716796875,304.1499938964844,0.5329160094261169,0.0885654464364051,0.0826530680060386,293.87158203125,297.1499938964844,293.1499938964844,0.0039975591935217,-317.4521789550781,296.3838806152344,0.4188507795333862,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953448295593261,-4228.91162109375,304.13677978515625,0.8752251863479614,0.383319079875946,0.2691847085952759,293.224609375,297.1499938964844,293.1499938964844,0.3080319762229919,-5910.45849609375,304.1578063964844,0.8842481374740601,0.3940546214580536,0.3756127655506134,293.298828125,297.1499938964844,293.1499938964844,0.0079085994511842,-2673.42236328125,300.37969970703125,0.4188507795333862,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.31279456615448,0.838108241558075,0.838108241558075,1.0,1.0,-1.2212029695510864,0.5157849192619324,0.7054181098937988,0.2551424205303192,0.0,0.0,0.5421841144561768,89.46295928955078,100.0,9.761446952819824,-11928.6064453125,340.2687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2679174542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220773816108704,0.5220831036567688,-5.723903996113222e-06,0.0,0.0002719021576922,0.0,0.0,32.25665664672852,0.0,0.0,0.0,0.3770985603332519,4.0,0.0,1.0
