time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442918464541435,-1298.9527587890625,304.15008544921875,0.5285341143608093,0.088412657380104,0.0826433897018432,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822010926902,-300.9281616210937,296.1085510253906,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976970374584198,-4255.2373046875,304.13726806640625,0.8712477087974548,0.3857395350933075,0.270998477935791,293.2242736816406,297.1499938964844,293.1499938964844,0.3061995804309845,-5882.4345703125,304.15826416015625,0.8769168257713318,0.3922313749790191,0.3740236461162567,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642293810844,-2663.1943359375,300.3284912109375,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163517415523529,0.837675154209137,0.837675154209137,1.0,1.0,-1.222338318824768,0.516232967376709,0.7061052918434143,0.2554923295974731,0.0,0.0,0.5417651534080505,92.70417785644533,103.0,9.899335861206056,-11923.4306640625,348.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695981860160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219736099243164,0.5219793319702148,-5.7265378927695565e-06,0.0,0.0002736079040914,0.0,0.0,32.260650634765625,0.0,0.0,0.0,0.3771024346351623,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442918464541435,-1298.9527587890625,304.15008544921875,0.5285341143608093,0.088412657380104,0.0826433897018432,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822010926902,-300.9281616210937,296.1085510253906,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976970374584198,-4255.2373046875,304.13726806640625,0.8712477087974548,0.3857395350933075,0.270998477935791,293.2242736816406,297.1499938964844,293.1499938964844,0.3061995804309845,-5882.4345703125,304.15826416015625,0.8769168257713318,0.3922313749790191,0.3740236461162567,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642293810844,-2663.1943359375,300.3284912109375,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163517415523529,0.837675154209137,0.837675154209137,1.0,1.0,-1.222338318824768,0.516232967376709,0.7061052918434143,0.2554923295974731,0.0,0.0,0.5417651534080505,92.70417785644533,103.0,9.899335861206056,-11923.4306640625,348.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695981860160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219736099243164,0.5219793319702148,-5.7265378927695565e-06,0.0,0.0002736079040914,0.0,0.0,32.260650634765625,0.0,0.0,0.0,0.3771024346351623,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442193113267421,-1297.677978515625,304.1501770019531,0.5243659615516663,0.0882271379232406,0.082604244351387,293.8929443359375,297.1499938964844,293.1499938964844,0.003565136808902,-284.0880126953125,295.8292236328125,0.4123930335044861,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998628616333008,-4279.37890625,304.1379089355469,0.8674193024635315,0.3879490792751312,0.2726631760597229,293.2239685058594,297.1499938964844,293.1499938964844,0.304379254579544,-5854.62841796875,304.1585388183594,0.8699899315834045,0.3904139995574951,0.3724395334720611,293.3002014160156,297.1499938964844,293.1499938964844,0.007819078862667,-2652.730712890625,300.2765808105469,0.4123930335044861,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198080658912658,0.8372420072555542,0.8372420072555542,1.0,1.0,-1.223257303237915,0.5166067481040955,0.7066505551338196,0.2557187974452972,0.0,0.0,0.5404636263847351,95.91110229492188,106.0,9.387574195861816,-11915.0869140625,357.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,307.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709431648254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202273726463318,0.5202330946922302,-5.718614374927711e-06,0.0,0.0002749728737398,0.0,0.0,32.08096694946289,0.0,0.0,0.0,0.3765327930450439,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442193113267421,-1297.677978515625,304.1501770019531,0.5243659615516663,0.0882271379232406,0.082604244351387,293.8929443359375,297.1499938964844,293.1499938964844,0.003565136808902,-284.0880126953125,295.8292236328125,0.4123930335044861,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998628616333008,-4279.37890625,304.1379089355469,0.8674193024635315,0.3879490792751312,0.2726631760597229,293.2239685058594,297.1499938964844,293.1499938964844,0.304379254579544,-5854.62841796875,304.1585388183594,0.8699899315834045,0.3904139995574951,0.3724395334720611,293.3002014160156,297.1499938964844,293.1499938964844,0.007819078862667,-2652.730712890625,300.2765808105469,0.4123930335044861,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198080658912658,0.8372420072555542,0.8372420072555542,1.0,1.0,-1.223257303237915,0.5166067481040955,0.7066505551338196,0.2557187974452972,0.0,0.0,0.5404636263847351,95.91110229492188,106.0,9.387574195861816,-11915.0869140625,357.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7688293457031,307.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.720703125,18000.0,0.0,0.0,0.2709431648254394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202273726463318,0.5202330946922302,-5.718614374927711e-06,0.0,0.0002749728737398,0.0,0.0,32.08096694946289,0.0,0.0,0.0,0.3765327930450439,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441199615597724,-1295.974853515625,304.1502685546875,0.5203786492347717,0.0880058035254478,0.0825325697660446,293.90380859375,297.1499938964844,293.1499938964844,0.0033460655249655,-266.9390869140625,295.5456237792969,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018615841865539,-4301.591796875,304.1386108398437,0.8637176752090454,0.3899632692337036,0.2741881310939789,293.2236633300781,297.1499938964844,293.1499938964844,0.3025820255279541,-5827.19775390625,304.15869140625,0.8634318113327026,0.3886003196239471,0.3708584308624267,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733262442052,-2642.10986328125,300.22381591796875,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.323175847530365,0.8368087410926819,0.8368087410926819,1.0,1.0,-1.2239670753479004,0.5168958902359009,0.7070711851119995,0.2558625340461731,0.0,0.0,0.5384080410003662,99.09178924560548,109.0,8.338000297546387,-11903.095703125,365.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.275390625,18000.0,0.0,0.0,0.2718904912471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170466303825378,0.5170523524284363,-5.701344434783096e-06,0.0,0.0002759342896752,0.0,0.0,31.74191093444824,0.0,0.0,0.0,0.3754623830318451,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441199615597724,-1295.974853515625,304.1502685546875,0.5203786492347717,0.0880058035254478,0.0825325697660446,293.90380859375,297.1499938964844,293.1499938964844,0.0033460655249655,-266.9390869140625,295.5456237792969,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018615841865539,-4301.591796875,304.1386108398437,0.8637176752090454,0.3899632692337036,0.2741881310939789,293.2236633300781,297.1499938964844,293.1499938964844,0.3025820255279541,-5827.19775390625,304.15869140625,0.8634318113327026,0.3886003196239471,0.3708584308624267,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733262442052,-2642.10986328125,300.22381591796875,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.323175847530365,0.8368087410926819,0.8368087410926819,1.0,1.0,-1.2239670753479004,0.5168958902359009,0.7070711851119995,0.2558625340461731,0.0,0.0,0.5384080410003662,99.09178924560548,109.0,8.338000297546387,-11903.095703125,365.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.275390625,18000.0,0.0,0.0,0.2718904912471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170466303825378,0.5170523524284363,-5.701344434783096e-06,0.0,0.0002759342896752,0.0,0.0,31.74191093444824,0.0,0.0,0.0,0.3754623830318451,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439946129918098,-1293.860595703125,304.150390625,0.5165509581565857,0.0877483561635017,0.0824278444051742,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248454470187,-249.4998016357422,295.2575988769531,0.4068275392055511,0.050000000745058,0.0510124862194061,293.075927734375,297.1499938964844,293.1499938964844,0.3037173151969909,-4322.1748046875,304.1393127441406,0.8601327538490295,0.3918019831180572,0.2755877375602722,293.223388671875,297.1499938964844,293.1499938964844,0.3008153438568115,-5800.248046875,304.1587219238281,0.8572113513946533,0.3867891430854797,0.369279146194458,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271526679396,-2631.3974609375,300.1700744628906,0.4068275392055511,0.050000000745058,0.2419812828302383,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264658451080322,0.8363754749298096,0.8363754749298096,1.0,1.0,-1.2244842052459717,0.5170955061912537,0.707388699054718,0.255963534116745,0.0,0.0,0.5357680916786194,102.25247192382812,112.0,6.912497043609619,-11887.3359375,373.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2724160254001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127335786819458,0.5127392411231995,-5.676653472619364e-06,0.0,0.0002764676464721,0.0,0.0,31.27964401245117,0.0,0.0,0.0,0.3739985525608063,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439946129918098,-1293.860595703125,304.150390625,0.5165509581565857,0.0877483561635017,0.0824278444051742,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248454470187,-249.4998016357422,295.2575988769531,0.4068275392055511,0.050000000745058,0.0510124862194061,293.075927734375,297.1499938964844,293.1499938964844,0.3037173151969909,-4322.1748046875,304.1393127441406,0.8601327538490295,0.3918019831180572,0.2755877375602722,293.223388671875,297.1499938964844,293.1499938964844,0.3008153438568115,-5800.248046875,304.1587219238281,0.8572113513946533,0.3867891430854797,0.369279146194458,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271526679396,-2631.3974609375,300.1700744628906,0.4068275392055511,0.050000000745058,0.2419812828302383,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264658451080322,0.8363754749298096,0.8363754749298096,1.0,1.0,-1.2244842052459717,0.5170955061912537,0.707388699054718,0.255963534116745,0.0,0.0,0.5357680916786194,102.25247192382812,112.0,6.912497043609619,-11887.3359375,373.18853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.2724160254001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127335786819458,0.5127392411231995,-5.676653472619364e-06,0.0,0.0002764676464721,0.0,0.0,31.27964401245117,0.0,0.0,0.0,0.3739985525608063,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439224354922771,-1292.6539306640625,304.15045166015625,0.5146918296813965,0.0876061618328094,0.0823630690574646,293.92022705078125,297.1499938964844,293.1499938964844,0.0030131407547742,-240.6573486328125,295.11187744140625,0.405533105134964,0.050000000745058,0.0510745234787464,293.07635498046875,297.1499938964844,293.1499938964844,0.3045960068702698,-4331.90966796875,304.1396484375,0.8583805561065674,0.392657995223999,0.2762429714202881,293.2232666015625,297.1499938964844,293.1499938964844,0.2999449968338012,-5786.9755859375,304.1587219238281,0.8542192578315735,0.3858843147754669,0.3684900403022766,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039040625095,-2626.01025390625,300.142822265625,0.405533105134964,0.050000000745058,0.2422755509614944,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.1695861816406,1.0,0.3280838429927826,0.8361588716506958,0.8361588716506958,1.0,1.0,-1.2246735095977783,0.5171606540679932,0.7075127959251404,0.2560057640075683,0.0,0.0,0.534279465675354,103.82643127441406,112.0,6.108824729919434,-11878.03125,377.1427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,307.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.861328125,18000.0,0.0,0.0,0.2725171148777008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102452635765076,0.5102509260177612,-5.662134753947612e-06,0.0,0.0002765702374745,0.0,0.0,31.01350784301757,0.0,0.0,0.0,0.3731524050235748,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.043844286352396,-1291.35400390625,304.1505126953125,0.5128670930862427,0.087455429136753,0.0822903588414192,293.9257202148437,297.1499938964844,293.1499938964844,0.002900828840211,-231.7471160888672,294.9649963378906,0.40426766872406,0.050000000745058,0.0511364415287971,293.07696533203125,297.1499938964844,293.1499938964844,0.305442750453949,-4341.28466796875,304.1399841308594,0.8566522598266602,0.3934714794158935,0.2768688797950744,293.22314453125,297.1499938964844,293.1499938964844,0.2990837097167969,-5773.8427734375,304.15869140625,0.851300835609436,0.3849799931049347,0.3677012324333191,293.3033447265625,297.1499938964844,293.1499938964844,0.0076805925928056,-2620.613525390625,300.11529541015625,0.40426766872406,0.050000000745058,0.2425692528486251,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.1712341308594,1.0,0.3296851217746734,0.8359438180923462,0.8359438180923462,1.0,1.0,-1.2248176336288452,0.517202615737915,0.7076149582862854,0.2560449540615082,0.0,0.0,0.5327087044715881,105.3969268798828,115.0,5.272049903869629,-11867.806640625,381.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,307.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.689453125,18000.0,0.0,0.0,0.2725133299827575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075923204421997,0.5075979828834534,-5.646541922033066e-06,0.0,0.000276566366665,0.0,0.0,30.73072624206543,0.0,0.0,0.0,0.3722501099109649,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436714701354503,-1288.4964599609375,304.150634765625,0.5093163847923279,0.0871299728751182,0.0821227505803108,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740480680018,-213.708740234375,294.6678771972656,0.4018054902553558,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.3070358335971832,-4358.90087890625,304.1406555175781,0.8532549738883972,0.3949637115001678,0.2780293524265289,293.2229309082031,297.1499938964844,293.1499938964844,0.2973881065845489,-5747.98876953125,304.1586303710937,0.8456701040267944,0.3831727802753448,0.3661247193813324,293.3046264648437,297.1499938964844,293.1499938964844,0.00763376429677,-2609.785400390625,300.0594482421875,0.4018054902553558,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328404426574707,0.8355138301849365,0.8355138301849365,1.0,1.0,-1.2249690294265747,0.5172138810157776,0.7077551484107971,0.2561192214488983,0.0,0.0,0.5294032096862793,108.5296859741211,103.0,3.589935541152954,-11844.693359375,388.8260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.400390625,18000.0,0.0,0.0,0.2722085118293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019509196281433,0.501956582069397,-5.61318438485614e-06,0.0,0.0002762570220511,0.0,0.0,30.13355827331543,0.0,0.0,0.0,0.3703332543373108,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436714701354503,-1288.4964599609375,304.150634765625,0.5093163847923279,0.0871299728751182,0.0821227505803108,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740480680018,-213.708740234375,294.6678771972656,0.4018054902553558,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.3070358335971832,-4358.90087890625,304.1406555175781,0.8532549738883972,0.3949637115001678,0.2780293524265289,293.2229309082031,297.1499938964844,293.1499938964844,0.2973881065845489,-5747.98876953125,304.1586303710937,0.8456701040267944,0.3831727802753448,0.3661247193813324,293.3046264648437,297.1499938964844,293.1499938964844,0.00763376429677,-2609.785400390625,300.0594482421875,0.4018054902553558,0.050000000745058,0.2431553900241851,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328404426574707,0.8355138301849365,0.8355138301849365,1.0,1.0,-1.2249690294265747,0.5172138810157776,0.7077551484107971,0.2561192214488983,0.0,0.0,0.5294032096862793,108.5296859741211,103.0,3.589935541152954,-11844.693359375,388.8260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.400390625,18000.0,0.0,0.0,0.2722085118293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019509196281433,0.501956582069397,-5.61318438485614e-06,0.0,0.0002762570220511,0.0,0.0,30.13355827331543,0.0,0.0,0.0,0.3703332543373108,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433216728270053,-1282.726806640625,304.1510009765625,0.5099855661392212,0.0868094488978385,0.0817718580365181,293.9476928710937,297.1499938964844,293.1499938964844,0.0024349752347916,-194.6332244873047,294.3675231933594,0.4029769897460937,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082944750785827,-4372.6455078125,304.1416931152344,0.8563433289527893,0.3963302671909332,0.2789500653743744,293.2225646972656,297.1499938964844,293.1499938964844,0.2955233752727508,-5719.3828125,304.15887451171875,0.846484363079071,0.3813946545124054,0.3643819093704223,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530223548412,-2589.454833984375,300.0035095214844,0.4029769897460937,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306938111782074,0.8350837826728821,0.8350837826728821,1.0,1.0,-1.2231537103652954,0.5163139700889587,0.7068397402763367,0.2557547688484192,0.0,0.0,0.5257174968719482,107.0053253173828,91.0,4.884746551513672,-11808.060546875,384.1539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.537109375,18000.0,0.0,0.0,0.2715246081352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958843886852264,0.4958899617195129,-5.577835963777034e-06,0.0,0.0002755629539024,0.0,0.0,29.50143241882324,0.0,0.0,0.0,0.3682791292667389,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433216728270053,-1282.726806640625,304.1510009765625,0.5099855661392212,0.0868094488978385,0.0817718580365181,293.9476928710937,297.1499938964844,293.1499938964844,0.0024349752347916,-194.6332244873047,294.3675231933594,0.4029769897460937,0.050000000745058,0.0512007623910903,293.0809020996094,297.1499938964844,293.1499938964844,0.3082944750785827,-4372.6455078125,304.1416931152344,0.8563433289527893,0.3963302671909332,0.2789500653743744,293.2225646972656,297.1499938964844,293.1499938964844,0.2955233752727508,-5719.3828125,304.15887451171875,0.846484363079071,0.3813946545124054,0.3643819093704223,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530223548412,-2589.454833984375,300.0035095214844,0.4029769897460937,0.050000000745058,0.2428743690252304,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306938111782074,0.8350837826728821,0.8350837826728821,1.0,1.0,-1.2231537103652954,0.5163139700889587,0.7068397402763367,0.2557547688484192,0.0,0.0,0.5257174968719482,107.0053253173828,91.0,4.884746551513672,-11808.060546875,384.1539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.537109375,18000.0,0.0,0.0,0.2715246081352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958843886852264,0.4958899617195129,-5.577835963777034e-06,0.0,0.0002755629539024,0.0,0.0,29.50143241882324,0.0,0.0,0.0,0.3682791292667389,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.043595939874649,-1287.2398681640625,304.1501770019531,0.5160678029060364,0.0875872299075126,0.0820749327540397,293.95263671875,297.1499938964844,293.1499938964844,0.0022027422674,-176.08358764648438,294.0793762207031,0.4071106314659118,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100632727146148,-4392.45947265625,304.1414794921875,0.865464448928833,0.3985753953456878,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943386435508728,-5701.64697265625,304.1578674316406,0.8531994223594666,0.3807131350040436,0.3633235394954681,293.30084228515625,297.1499938964844,293.1499938964844,0.007470809854567,-2567.933349609375,299.9642333984375,0.4071106314659118,0.050000000745058,0.2419178485870361,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252680003643036,0.834667980670929,0.834667980670929,1.0,1.0,-1.2224187850952148,0.515885591506958,0.7065331935882568,0.2557190358638763,0.0,0.0,0.521736741065979,101.89295959472656,79.0,1.203582763671875,-11768.6103515625,371.2665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.62890625,18000.0,0.0,0.0,0.2704710662364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889825880527496,0.4889881312847137,-5.538102413993329e-06,0.0,0.000274493737379,0.0,0.0,28.7939682006836,0.0,0.0,0.0,0.3659718632698059,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.043595939874649,-1287.2398681640625,304.1501770019531,0.5160678029060364,0.0875872299075126,0.0820749327540397,293.95263671875,297.1499938964844,293.1499938964844,0.0022027422674,-176.08358764648438,294.0793762207031,0.4071106314659118,0.050000000745058,0.0509991161525249,293.0785217285156,297.1499938964844,293.1499938964844,0.3100632727146148,-4392.45947265625,304.1414794921875,0.865464448928833,0.3985753953456878,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943386435508728,-5701.64697265625,304.1578674316406,0.8531994223594666,0.3807131350040436,0.3633235394954681,293.30084228515625,297.1499938964844,293.1499938964844,0.007470809854567,-2567.933349609375,299.9642333984375,0.4071106314659118,0.050000000745058,0.2419178485870361,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252680003643036,0.834667980670929,0.834667980670929,1.0,1.0,-1.2224187850952148,0.515885591506958,0.7065331935882568,0.2557190358638763,0.0,0.0,0.521736741065979,101.89295959472656,79.0,1.203582763671875,-11768.6103515625,371.2665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.62890625,18000.0,0.0,0.0,0.2704710662364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889825880527496,0.4889881312847137,-5.538102413993329e-06,0.0,0.000274493737379,0.0,0.0,28.7939682006836,0.0,0.0,0.0,0.3659718632698059,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437021441757679,-1288.96875,304.14996337890625,0.5247483253479004,0.0879422724246978,0.0821921303868293,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618975929915,-156.834228515625,293.7835693359375,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.311456561088562,-4407.83203125,304.1420288085937,0.8785455226898193,0.4001803994178772,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930314540863037,-5681.78076171875,304.1574401855469,0.8638131618499756,0.3796379864215851,0.3620949983596802,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690498247742,-2540.991943359375,299.92156982421875,0.4134776890277862,0.050000000745058,0.2405821233987808,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793212890625,1.0,0.3175230622291565,0.8342522382736206,0.8342522382736206,1.0,1.0,-1.2203316688537598,0.5148119926452637,0.7055196762084961,0.2554368376731872,0.0,0.0,0.5178703665733337,94.73844146728516,67.0,2.4494073390960693,-11722.337890625,352.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.646484375,18000.0,0.0,0.0,0.2691093385219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825691282749176,0.4825746119022369,-5.500467068486614e-06,0.0,0.0002731117419898,0.0,0.0,28.14244842529297,0.0,0.0,0.0,0.3638094663619995,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437021441757679,-1288.96875,304.14996337890625,0.5247483253479004,0.0879422724246978,0.0821921303868293,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618975929915,-156.834228515625,293.7835693359375,0.4134776890277862,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.311456561088562,-4407.83203125,304.1420288085937,0.8785455226898193,0.4001803994178772,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930314540863037,-5681.78076171875,304.1574401855469,0.8638131618499756,0.3796379864215851,0.3620949983596802,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690498247742,-2540.991943359375,299.92156982421875,0.4134776890277862,0.050000000745058,0.2405821233987808,291.17901611328125,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793212890625,1.0,0.3175230622291565,0.8342522382736206,0.8342522382736206,1.0,1.0,-1.2203316688537598,0.5148119926452637,0.7055196762084961,0.2554368376731872,0.0,0.0,0.5178703665733337,94.73844146728516,67.0,2.4494073390960693,-11722.337890625,352.73944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.646484375,18000.0,0.0,0.0,0.2691093385219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825691282749176,0.4825746119022369,-5.500467068486614e-06,0.0,0.0002731117419898,0.0,0.0,28.14244842529297,0.0,0.0,0.0,0.3638094663619995,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436650924384593,-1288.3388671875,304.1500549316406,0.5299927592277527,0.088063508272171,0.0821612924337387,293.9633178710937,297.1499938964844,293.1499938964844,0.0018405318260192,-147.12547302246094,293.6344909667969,0.4175774753093719,0.050000000745058,0.0505564250051975,293.0805969238281,297.1499938964844,293.1499938964844,0.3119759857654571,-4413.45703125,304.1425170898437,0.8865062594413757,0.4008659422397613,0.2816226482391357,293.2127380371094,297.1499938964844,293.1499938964844,0.2922701239585876,-5670.0869140625,304.157470703125,0.870518684387207,0.3790493011474609,0.3613921105861664,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137520812451,-2526.112548828125,299.8997802734375,0.4175774753093719,0.050000000745058,0.2398179173469543,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129815459251404,0.834044337272644,0.834044337272644,1.0,1.0,-1.2187986373901367,0.5140430331230164,0.7047556638717651,0.2552029192447662,0.0,0.0,0.51567143201828,90.64025115966795,67.0,3.2201316356658936,-11692.50390625,341.99322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,307.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.2683210968971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790303111076355,0.4790357947349548,-5.480892923515057e-06,0.0,0.0002723118232097,0.0,0.0,27.79186248779297,0.0,0.0,0.0,0.3626375496387481,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435991361737251,-1287.239013671875,304.150146484375,0.5359424948692322,0.0881644040346145,0.0820984318852424,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182130832225,-137.34210205078125,293.48388671875,0.4224191606044769,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124303519725799,-4418.35107421875,304.14306640625,0.8954558372497559,0.401488721370697,0.2819509208202362,293.2117614746094,297.1499938964844,293.1499938964844,0.29148930311203,-5658.08154296875,304.15753173828125,0.8782269358634949,0.3784466981887817,0.3606604635715484,293.29541015625,297.1499938964844,293.1499938964844,0.0072566852904856,-2510.69189453125,299.8774719238281,0.4224191606044769,0.050000000745058,0.2390058636665344,291.1819152832031,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.18212890625,1.0,0.3080716133117676,0.8338468074798584,0.8338468074798584,1.0,1.0,-1.2170590162277222,0.5131738185882568,0.7038852572441101,0.2549393773078918,0.0,0.0,0.5134092569351196,86.28417205810547,55.0,3.223598003387451,-11659.357421875,330.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,307.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.212890625,18000.0,0.0,0.0,0.2674610912799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753180146217346,0.4753234982490539,-5.46037472304306e-06,0.0,0.0002714390284381,0.0,0.0,27.426910400390625,0.0,0.0,0.0,0.3614143431186676,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434086583554744,-1284.091796875,304.1504211425781,0.5501914620399475,0.0883230045437812,0.0819074213504791,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725531218573,-117.69818115234376,293.1785583496094,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604790687561,-4426.14013671875,304.1441650390625,0.9174346327781676,0.4025519788265228,0.2824634611606598,293.2100830078125,297.1499938964844,293.1499938964844,0.2899022400379181,-5633.66650390625,304.1576538085937,0.8969080448150635,0.3772234916687011,0.3591504991054535,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393563412129,-2478.76904296875,299.83160400390625,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973077297210693,0.8334517478942871,0.8334517478942871,1.0,1.0,-1.2131203413009644,0.5112044215202332,0.7019158601760864,0.2543644607067108,0.0,0.0,0.5087698101997375,77.00833129882812,43.0,2.581447124481201,-11586.740234375,306.1771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761962890625,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.296875,18000.0,0.0,0.0,0.2655366957187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677012264728546,0.4677066504955292,-5.418203727458604e-06,0.0,0.0002694859867915,0.0,0.0,26.68658447265625,0.0,0.0,0.0,0.3589093089103699,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434086583554744,-1284.091796875,304.1504211425781,0.5501914620399475,0.0883230045437812,0.0819074213504791,293.9761962890625,297.1499938964844,293.1499938964844,0.0014725531218573,-117.69818115234376,293.1785583496094,0.4349162578582763,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604790687561,-4426.14013671875,304.1441650390625,0.9174346327781676,0.4025519788265228,0.2824634611606598,293.2100830078125,297.1499938964844,293.1499938964844,0.2899022400379181,-5633.66650390625,304.1576538085937,0.8969080448150635,0.3772234916687011,0.3591504991054535,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393563412129,-2478.76904296875,299.83160400390625,0.4349162578582763,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973077297210693,0.8334517478942871,0.8334517478942871,1.0,1.0,-1.2131203413009644,0.5112044215202332,0.7019158601760864,0.2543644607067108,0.0,0.0,0.5087698101997375,77.00833129882812,43.0,2.581447124481201,-11586.740234375,306.1771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761962890625,307.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.296875,18000.0,0.0,0.0,0.2655366957187652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677012264728546,0.4677066504955292,-5.418203727458604e-06,0.0,0.0002694859867915,0.0,0.0,26.68658447265625,0.0,0.0,0.0,0.3589093089103699,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431648902595043,-1280.08642578125,304.15069580078125,0.5679473876953125,0.0884393602609634,0.0816570222377777,293.9854431152344,297.1499938964844,293.1499938964844,0.0012266995618119,-98.04362487792967,292.8682861328125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136561214923858,-4431.3125,304.145263671875,0.9465452432632446,0.4033693969249725,0.2827925086021423,293.2086486816406,297.1499938964844,293.1499938964844,0.288306176662445,-5609.10595703125,304.15777587890625,0.9219677448272704,0.3759937584400177,0.3576114475727081,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200804620981,-2446.00732421875,299.78448486328125,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854595780372619,0.8330566883087158,0.8330566883087158,1.0,1.0,-1.2087267637252808,0.5089970827102661,0.6997296810150146,0.2537696957588196,0.0,0.0,0.504026472568512,67.25642395019531,31.0,1.611793041229248,-11507.16796875,280.6137084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478820800781,307.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633687257766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599560797214508,0.4599614441394806,-5.375781256589107e-06,0.0,0.0002672857954166,0.0,0.0,25.94773292541504,0.0,0.0,0.0,0.3563772141933441,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431648902595043,-1280.08642578125,304.15069580078125,0.5679473876953125,0.0884393602609634,0.0816570222377777,293.9854431152344,297.1499938964844,293.1499938964844,0.0012266995618119,-98.04362487792967,292.8682861328125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136561214923858,-4431.3125,304.145263671875,0.9465452432632446,0.4033693969249725,0.2827925086021423,293.2086486816406,297.1499938964844,293.1499938964844,0.288306176662445,-5609.10595703125,304.15777587890625,0.9219677448272704,0.3759937584400177,0.3576114475727081,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200804620981,-2446.00732421875,299.78448486328125,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854595780372619,0.8330566883087158,0.8330566883087158,1.0,1.0,-1.2087267637252808,0.5089970827102661,0.6997296810150146,0.2537696957588196,0.0,0.0,0.504026472568512,67.25642395019531,31.0,1.611793041229248,-11507.16796875,280.6137084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478820800781,307.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633687257766723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599560797214508,0.4599614441394806,-5.375781256589107e-06,0.0,0.0002672857954166,0.0,0.0,25.94773292541504,0.0,0.0,0.0,0.3563772141933441,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428855568170547,-1275.514404296875,304.1509094238281,0.5897331833839417,0.0885236114263534,0.081365942955017,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811691707,-78.41864013671875,292.55328369140625,0.4746454656124115,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139166831970215,-4433.869140625,304.1464233398437,0.9787814617156982,0.4039311110973358,0.2829378545284271,293.2073669433594,297.1499938964844,293.1499938964844,0.2867204844951629,-5584.7041015625,304.1578369140625,0.9553773999214172,0.3747670948505401,0.3560631871223449,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006253033876,-2412.89404296875,299.7364196777344,0.4746454656124115,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726425230503082,0.8327028155326843,0.8327028155326843,1.0,1.0,-1.2039811611175537,0.5065996646881104,0.6973815560340881,0.2531894445419311,0.0,0.0,0.4992829859256744,57.23973083496094,34.0,0.6366391181945801,-11422.265625,254.4503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126708984375,307.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609946727752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522560238838196,0.452261358499527,-5.334129127732012e-06,0.0,0.0002648764057084,0.0,0.0,25.227195739746094,0.0,0.0,0.0,0.3538762331008911,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428855568170547,-1275.514404296875,304.1509094238281,0.5897331833839417,0.0885236114263534,0.081365942955017,293.9950256347656,297.1499938964844,293.1499938964844,0.0009811691707,-78.41864013671875,292.55328369140625,0.4746454656124115,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139166831970215,-4433.869140625,304.1464233398437,0.9787814617156982,0.4039311110973358,0.2829378545284271,293.2073669433594,297.1499938964844,293.1499938964844,0.2867204844951629,-5584.7041015625,304.1578369140625,0.9553773999214172,0.3747670948505401,0.3560631871223449,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006253033876,-2412.89404296875,299.7364196777344,0.4746454656124115,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726425230503082,0.8327028155326843,0.8327028155326843,1.0,1.0,-1.2039811611175537,0.5065996646881104,0.6973815560340881,0.2531894445419311,0.0,0.0,0.4992829859256744,57.23973083496094,34.0,0.6366391181945801,-11422.265625,254.4503631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126708984375,307.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609946727752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522560238838196,0.452261358499527,-5.334129127732012e-06,0.0,0.0002648764057084,0.0,0.0,25.227195739746094,0.0,0.0,0.0,0.3538762331008911,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427063293755054,-1272.6158447265625,304.1509094238281,0.6056967377662659,0.0885510444641113,0.0811713710427284,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388419471681,-59.05434036254883,292.2328491210937,0.4874992966651916,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140066862106323,-4434.845703125,304.1474609375,0.9984455108642578,0.4041776657104492,0.2829629182815552,293.2063293457031,297.1499938964844,293.1499938964844,0.2853116393089294,-5563.14501953125,304.1575622558594,0.977786421775818,0.3735255002975464,0.3546528816223144,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068346008658,-2387.096923828125,299.6869201660156,0.4874992966651916,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645521461963653,0.8323488831520081,0.8323488831520081,1.0,1.0,-1.200319528579712,0.5046594142913818,0.6956601142883301,0.2529782056808471,0.0,0.0,0.4948090314865112,50.891395568847656,37.0,-2.335493326187134,-11340.6728515625,237.7266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,307.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.15234375,18000.0,0.0,0.0,0.2584721148014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448654353618622,0.4448707401752472,-5.294319180393359e-06,0.0,0.00026231634547,0.0,0.0,24.547260284423828,0.0,0.0,0.0,0.3514900803565979,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427063293755054,-1272.6158447265625,304.1509094238281,0.6056967377662659,0.0885510444641113,0.0811713710427284,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388419471681,-59.05434036254883,292.2328491210937,0.4874992966651916,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140066862106323,-4434.845703125,304.1474609375,0.9984455108642578,0.4041776657104492,0.2829629182815552,293.2063293457031,297.1499938964844,293.1499938964844,0.2853116393089294,-5563.14501953125,304.1575622558594,0.977786421775818,0.3735255002975464,0.3546528816223144,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068346008658,-2387.096923828125,299.6869201660156,0.4874992966651916,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645521461963653,0.8323488831520081,0.8323488831520081,1.0,1.0,-1.200319528579712,0.5046594142913818,0.6956601142883301,0.2529782056808471,0.0,0.0,0.4948090314865112,50.891395568847656,37.0,-2.335493326187134,-11340.6728515625,237.7266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,307.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.15234375,18000.0,0.0,0.0,0.2584721148014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448654353618622,0.4448707401752472,-5.294319180393359e-06,0.0,0.00026231634547,0.0,0.0,24.547260284423828,0.0,0.0,0.0,0.3514900803565979,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426416173577308,-1271.562255859375,304.1508483886719,0.6101652383804321,0.0885408222675323,0.0811054334044456,294.0096740722656,297.1499938964844,293.1499938964844,0.0006193631561473,-49.50429534912109,292.0717468261719,0.4910054504871368,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086991608142853,-4372.98046875,304.1577453613281,0.9990000128746032,0.4046820104122162,0.2788225710391998,293.20587158203125,297.1499938964844,293.1499938964844,0.2846344411373138,-5552.75732421875,304.15740966796875,0.983440101146698,0.3728992044925689,0.3539985120296478,293.29266357421875,297.1499938964844,293.1499938964844,0.0067701977677643,-2377.032470703125,299.6620483398437,0.4910054504871368,0.050000000745058,0.2321003228425979,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616403698921203,0.8321719765663147,0.8321719765663147,1.0,1.0,-1.1939536333084106,0.5015833973884583,0.6923702359199524,0.2518958151340484,0.0,0.0,0.4926159679889679,49.14986801147461,37.0,2.646641254425049,-11280.44140625,231.1038513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,307.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.314453125,18000.0,0.0,0.0,0.2571679353713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414925873279571,0.4414978921413421,-5.276142019283725e-06,0.0,0.0002609927614685,0.0,0.0,24.240461349487305,0.0,0.0,0.0,0.3503967523574829,4.0,0.0,1.0
