time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425445735454559,-1269.892822265625,304.15087890625,0.6133893728256226,0.088508665561676,0.0810422971844673,294.0146179199219,297.1499938964844,293.1499938964844,0.0005120275309309,-39.056549072265625,291.9160461425781,0.493616372346878,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029628098011017,-4305.45654296875,304.1667175292969,0.9990000128746032,0.4061333537101745,0.2744253277778625,293.2055358886719,297.1499938964844,293.1499938964844,0.2838046848773956,-5539.794921875,304.1575622558594,0.9873424172401428,0.3722602128982544,0.3533572554588318,293.292724609375,297.1499938964844,293.1499938964844,0.0067342715337872,-2366.6044921875,299.6395263671875,0.493616372346878,0.050000000745058,0.231877326965332,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593342065811157,0.8320152163505554,0.8320152163505554,1.0,1.0,-1.1876351833343506,0.4985215365886688,0.6891136765480042,0.2508575022220611,0.0,0.0,0.4893054068088531,47.87957000732422,40.0,11.107194900512695,-11213.6923828125,225.6427764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718017578125,307.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18063.072265625,18000.0,0.0,0.0,0.2558037042617798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437328577041626,0.4373338222503662,-5.256920758256456e-06,0.0,0.000259608234046,0.0,0.0,23.877498626708984,0.0,0.0,0.0,0.3490743637084961,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423839874565601,-1267.221923828125,304.1508483886719,0.617324709892273,0.0884006470441818,0.0809011310338974,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.4970770478248596,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952707707881927,-4217.08349609375,304.173583984375,0.9990000128746032,0.4095913469791412,0.2687518298625946,293.2050170898437,297.1499938964844,293.1499938964844,0.2823745012283325,-5517.7236328125,304.15740966796875,0.9919183254241944,0.3709604740142822,0.3520806729793548,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708708181977,-2348.884033203125,299.5921325683594,0.4970770478248596,0.050000000745058,0.2315948456525802,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389709472656,291.1954040527344,1.0,0.2563202381134033,0.8317017555236816,0.8317017555236816,1.0,1.0,-1.178711175918579,0.4939626455307007,0.6847485899925232,0.2500387132167816,0.0,0.0,0.4826045632362366,46.275726318359375,43.0,3.369434118270874,-11074.8935546875,218.5013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2528622150421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267893433570862,0.426794558763504,-5.206769401411293e-06,0.0,0.0002566229959484,0.0,0.0,22.966859817504883,0.0,0.0,0.0,0.3458106517791748,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423839874565601,-1267.221923828125,304.1508483886719,0.617324709892273,0.0884006470441818,0.0809011310338974,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.4970770478248596,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952707707881927,-4217.08349609375,304.173583984375,0.9990000128746032,0.4095913469791412,0.2687518298625946,293.2050170898437,297.1499938964844,293.1499938964844,0.2823745012283325,-5517.7236328125,304.15740966796875,0.9919183254241944,0.3709604740142822,0.3520806729793548,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708708181977,-2348.884033203125,299.5921325683594,0.4970770478248596,0.050000000745058,0.2315948456525802,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389709472656,291.1954040527344,1.0,0.2563202381134033,0.8317017555236816,0.8317017555236816,1.0,1.0,-1.178711175918579,0.4939626455307007,0.6847485899925232,0.2500387132167816,0.0,0.0,0.4826045632362366,46.275726318359375,43.0,3.369434118270874,-11074.8935546875,218.5013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.298828125,18000.0,0.0,0.0,0.2528622150421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267893433570862,0.426794558763504,-5.206769401411293e-06,0.0,0.0002566229959484,0.0,0.0,22.966859817504883,0.0,0.0,0.0,0.3458106517791748,4.0,0.0,1.0
389940,293.1507568359375,297.1499938964844,293.1499938964844,0.0422504357993602,-1265.108642578125,304.1507873535156,0.6186397671699524,0.0882300660014152,0.0807369798421859,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5765380859375,0.4985116720199585,0.050000000745058,0.0487991943955421,293.0822448730469,297.1499938964844,293.1499938964844,0.292062759399414,-4181.72607421875,304.1708984375,0.9990000128746032,0.4119844436645508,0.266459584236145,293.20458984375,297.1499938964844,293.1499938964844,0.2812013328075409,-5499.8623046875,304.1568908691406,0.9931988716125488,0.3696494996547699,0.3508263528347015,293.2928161621094,297.1499938964844,293.1499938964844,0.0066170855425298,-2334.618896484375,299.5408630371094,0.4985116720199585,0.050000000745058,0.2314823716878891,291.19122314453125,291.1499938964844,265.7166748046875,264.3677062988281,281.90460205078125,293.5453796386719,291.1905212402344,1.0,0.2550619542598724,0.8313882946968079,0.8313882946968079,1.0,1.0,-1.1740925312042236,0.4912289083003998,0.682863712310791,0.2506318390369415,0.0,0.0,0.4773881137371063,45.65158081054688,46.0,-4.672152042388916,-10970.6884765625,215.3264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9453125,18000.0,0.0,0.0,0.2497313022613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182566106319427,0.4182617664337158,-5.161869012226816e-06,0.0,0.0002534455270506,0.0,0.0,22.22789764404297,0.0,0.0,0.0,0.3430973291397095,4.0,0.0,1.0
390000,293.1507568359375,297.1499938964844,293.1499938964844,0.0422504357993602,-1265.108642578125,304.1507873535156,0.6186397671699524,0.0882300660014152,0.0807369798421859,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5765380859375,0.4985116720199585,0.050000000745058,0.0487991943955421,293.0822448730469,297.1499938964844,293.1499938964844,0.292062759399414,-4181.72607421875,304.1708984375,0.9990000128746032,0.4119844436645508,0.266459584236145,293.20458984375,297.1499938964844,293.1499938964844,0.2812013328075409,-5499.8623046875,304.1568908691406,0.9931988716125488,0.3696494996547699,0.3508263528347015,293.2928161621094,297.1499938964844,293.1499938964844,0.0066170855425298,-2334.618896484375,299.5408630371094,0.4985116720199585,0.050000000745058,0.2314823716878891,291.19122314453125,291.1499938964844,265.7166748046875,264.3677062988281,281.90460205078125,293.5453796386719,291.1905212402344,1.0,0.2550619542598724,0.8313882946968079,0.8313882946968079,1.0,1.0,-1.1740925312042236,0.4912289083003998,0.682863712310791,0.2506318390369415,0.0,0.0,0.4773881137371063,45.65158081054688,46.0,-4.672152042388916,-10970.6884765625,215.3264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9453125,18000.0,0.0,0.0,0.2497313022613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182566106319427,0.4182617664337158,-5.161869012226816e-06,0.0,0.0002534455270506,0.0,0.0,22.22789764404297,0.0,0.0,0.0,0.3430973291397095,4.0,0.0,1.0
390060,293.151611328125,297.1499938964844,293.1499938964844,0.0421402864158153,-1263.4246826171875,304.1507263183594,0.6179444193840027,0.088038146495819,0.0805770084261894,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4982631504535675,0.050000000745058,0.0488032512366771,293.0878295898437,297.1499938964844,293.1499938964844,0.292434424161911,-4188.166015625,304.1632080078125,0.9990000128746032,0.4125887751579284,0.2668539583683014,293.2043151855469,297.1499938964844,293.1499938964844,0.2801438570022583,-5483.83837890625,304.1563720703125,0.9919142127037048,0.3683249652385711,0.3495887517929077,293.2933044433594,297.1499938964844,293.1499938964844,0.0065682670101523,-2322.0478515625,299.4871826171875,0.4982631504535675,0.050000000745058,0.2315016090869903,291.1828918457031,291.1499938964844,265.7533264160156,264.402099609375,281.9465026855469,293.5598449707031,291.1819152832031,1.0,0.2551935613155365,0.8311389088630676,0.8311389088630676,1.0,1.0,-1.1729156970977783,0.4899748861789703,0.6829407811164856,0.2523069083690643,0.0,0.0,0.4735244512557983,45.78675842285156,49.0,-10.539005279541016,-10893.2783203125,215.2115631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609924316406,307.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.11328125,18000.0,0.0,0.0,0.2466039359569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116964042186737,0.4117015302181244,-5.126783889863873e-06,0.0,0.0002502716670278,0.0,0.0,21.66690254211425,0.0,0.0,0.0,0.3410095870494842,4.0,0.0,1.0
390120,293.151611328125,297.1499938964844,293.1499938964844,0.0421402864158153,-1263.4246826171875,304.1507263183594,0.6179444193840027,0.088038146495819,0.0805770084261894,294.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4982631504535675,0.050000000745058,0.0488032512366771,293.0878295898437,297.1499938964844,293.1499938964844,0.292434424161911,-4188.166015625,304.1632080078125,0.9990000128746032,0.4125887751579284,0.2668539583683014,293.2043151855469,297.1499938964844,293.1499938964844,0.2801438570022583,-5483.83837890625,304.1563720703125,0.9919142127037048,0.3683249652385711,0.3495887517929077,293.2933044433594,297.1499938964844,293.1499938964844,0.0065682670101523,-2322.0478515625,299.4871826171875,0.4982631504535675,0.050000000745058,0.2315016090869903,291.1828918457031,291.1499938964844,265.7533264160156,264.402099609375,281.9465026855469,293.5598449707031,291.1819152832031,1.0,0.2551935613155365,0.8311389088630676,0.8311389088630676,1.0,1.0,-1.1729156970977783,0.4899748861789703,0.6829407811164856,0.2523069083690643,0.0,0.0,0.4735244512557983,45.78675842285156,49.0,-10.539005279541016,-10893.2783203125,215.2115631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609924316406,307.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.11328125,18000.0,0.0,0.0,0.2466039359569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116964042186737,0.4117015302181244,-5.126783889863873e-06,0.0,0.0002502716670278,0.0,0.0,21.66690254211425,0.0,0.0,0.0,0.3410095870494842,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0419953241944313,-1261.1790771484375,304.1507263183594,0.6155110597610474,0.0877598077058792,0.0803752318024635,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966789782047272,0.050000000745058,0.0488295629620552,293.10272216796875,297.1499938964844,293.1499938964844,0.295698344707489,-4227.8818359375,304.1533508300781,0.9990000128746032,0.411161720752716,0.2693941295146942,293.2042541503906,297.1499938964844,293.1499938964844,0.2791103720664978,-5468.1328125,304.1559753417969,0.9884810447692872,0.3669635653495788,0.3483448326587677,293.29443359375,297.1499938964844,293.1499938964844,0.0065214713104069,-2310.10498046875,299.4310607910156,0.4966789782047272,0.050000000745058,0.2316264361143112,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9937744140625,293.5859680175781,291.17254638671875,1.0,0.2564234137535095,0.8308894634246826,0.8308894634246826,1.0,1.0,-1.1744104623794556,0.48989999294281,0.6845104694366455,0.2547242045402527,0.0,0.0,0.4710189402103424,46.52700424194336,52.0,-12.480097770690918,-10838.6474609375,217.5009155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86822509765625,307.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.365234375,18000.0,0.0,0.0,0.2436636239290237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073210656642914,0.4073261618614197,-5.102544491819572e-06,0.0,0.0002472875930834,0.0,0.0,21.29411697387696,0.0,0.0,0.0,0.3396034836769104,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0419953241944313,-1261.1790771484375,304.1507263183594,0.6155110597610474,0.0877598077058792,0.0803752318024635,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966789782047272,0.050000000745058,0.0488295629620552,293.10272216796875,297.1499938964844,293.1499938964844,0.295698344707489,-4227.8818359375,304.1533508300781,0.9990000128746032,0.411161720752716,0.2693941295146942,293.2042541503906,297.1499938964844,293.1499938964844,0.2791103720664978,-5468.1328125,304.1559753417969,0.9884810447692872,0.3669635653495788,0.3483448326587677,293.29443359375,297.1499938964844,293.1499938964844,0.0065214713104069,-2310.10498046875,299.4310607910156,0.4966789782047272,0.050000000745058,0.2316264361143112,291.17352294921875,291.1499938964844,265.7900085449219,264.4365539550781,281.9937744140625,293.5859680175781,291.17254638671875,1.0,0.2564234137535095,0.8308894634246826,0.8308894634246826,1.0,1.0,-1.1744104623794556,0.48989999294281,0.6845104694366455,0.2547242045402527,0.0,0.0,0.4710189402103424,46.52700424194336,52.0,-12.480097770690918,-10838.6474609375,217.5009155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86822509765625,307.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.365234375,18000.0,0.0,0.0,0.2436636239290237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073210656642914,0.4073261618614197,-5.102544491819572e-06,0.0,0.0002472875930834,0.0,0.0,21.29411697387696,0.0,0.0,0.0,0.3396034836769104,4.0,0.0,1.0
390300,293.1535339355469,297.1499938964844,293.1499938964844,0.0418947078287601,-1259.5943603515625,304.1507568359375,0.6136969327926636,0.0875792577862739,0.0802451521158218,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4954915642738342,0.050000000745058,0.0488497540354728,293.113525390625,297.1499938964844,293.1499938964844,0.2982374727725982,-4258.0234375,304.14813232421875,0.9990000128746032,0.4096415936946869,0.2713266909122467,293.2043151855469,297.1499938964844,293.1499938964844,0.2785842418670654,-5460.103515625,304.1558532714844,0.9860436916351318,0.3662623763084411,0.3477122485637665,293.2953186035156,297.1499938964844,293.1499938964844,0.0064982203766703,-2304.1611328125,299.4020080566406,0.4954915642738342,0.050000000745058,0.231722205877304,291.1688842773437,291.1499938964844,265.8083190917969,264.4537658691406,282.0188903808594,293.6031494140625,291.1679382324219,1.0,0.2573738694190979,0.8307647705078125,0.8307647705078125,1.0,1.0,-1.1759538650512695,0.4902318716049194,0.6857219934463501,0.256104826927185,0.0,0.0,0.4702242016792297,47.08645248413086,52.0,-12.684577941894531,-10817.759765625,219.3883209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8603820800781,307.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.275390625,18000.0,0.0,0.0,0.2423125058412552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058416783809662,0.4058467745780945,-5.094009793538135e-06,0.0,0.0002459163952153,0.0,0.0,21.16764640808105,0.0,0.0,0.0,0.3391236662864685,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417727530002594,-1257.6588134765625,304.1508483886719,0.6115074753761292,0.0873703807592392,0.0800936222076416,294.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4940922856330871,0.050000000745058,0.0488740429282188,293.1264953613281,297.1499938964844,293.1499938964844,0.301297664642334,-4293.9853515625,304.1429138183594,0.9990000128746032,0.4075598120689392,0.273633599281311,293.2044677734375,297.1499938964844,293.1499938964844,0.2780457735061645,-5451.8603515625,304.15576171875,0.9831623435020448,0.3655454218387604,0.3470695316791534,293.29638671875,297.1499938964844,293.1499938964844,0.0064748735167086,-2298.16943359375,299.3722839355469,0.4940922856330871,0.050000000745058,0.2318374216556549,291.1643981933594,291.1499938964844,265.82666015625,264.47100830078125,282.0450134277344,293.62322998046875,291.1635131835937,1.0,0.258512943983078,0.830595850944519,0.830595850944519,1.0,1.0,-1.1779369115829468,0.4907765984535217,0.6871603727340698,0.2575444281101227,0.0,0.0,0.4697131812572479,47.75521087646485,55.0,-12.478854179382324,-10800.48046875,221.7021331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8448181152344,307.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.587890625,18000.0,0.0,0.0,0.2410619854927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048035442829132,0.4048086404800415,-5.087651970825391e-06,0.0,0.0002446472644805,0.0,0.0,21.077795028686523,0.0,0.0,0.0,0.3387815952301025,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414599031209945,-1252.6483154296875,304.1510925292969,0.6061349511146545,0.086867481470108,0.0797243565320968,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907821118831634,0.050000000745058,0.0489335283637046,293.15869140625,297.1499938964844,293.1499938964844,0.3087472021579742,-4380.57275390625,304.13287353515625,0.9990000128746032,0.4016447365283966,0.279202252626419,293.2049865722656,297.1499938964844,293.1499938964844,0.2769117057323456,-5434.41064453125,304.1557312011719,0.9761587381362916,0.3640606701374054,0.3457482755184173,293.2991943359375,297.1499938964844,293.1499938964844,0.0064274198375642,-2285.85400390625,299.3109130859375,0.4907821118831634,0.050000000745058,0.2321195900440216,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.15576171875,1.0,0.2612690329551697,0.8302580118179321,0.8302580118179321,1.0,1.0,-1.182988166809082,0.4924364984035492,0.6905516982078552,0.2604742348194122,0.0,0.0,0.4693988561630249,49.380001068115234,58.0,-10.9163236618042,-10774.142578125,227.44471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917785644531,307.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.2389115244150161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038752615451813,0.4038803577423095,-5.080740720586618e-06,0.0,0.0002424648264423,0.0,0.0,20.993144989013672,0.0,0.0,0.0,0.3384570181369781,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414599031209945,-1252.6483154296875,304.1510925292969,0.6061349511146545,0.086867481470108,0.0797243565320968,294.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907821118831634,0.050000000745058,0.0489335283637046,293.15869140625,297.1499938964844,293.1499938964844,0.3087472021579742,-4380.57275390625,304.13287353515625,0.9990000128746032,0.4016447365283966,0.279202252626419,293.2049865722656,297.1499938964844,293.1499938964844,0.2769117057323456,-5434.41064453125,304.1557312011719,0.9761587381362916,0.3640606701374054,0.3457482755184173,293.2991943359375,297.1499938964844,293.1499938964844,0.0064274198375642,-2285.85400390625,299.3109130859375,0.4907821118831634,0.050000000745058,0.2321195900440216,291.1564636230469,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.15576171875,1.0,0.2612690329551697,0.8302580118179321,0.8302580118179321,1.0,1.0,-1.182988166809082,0.4924364984035492,0.6905516982078552,0.2604742348194122,0.0,0.0,0.4693988561630249,49.380001068115234,58.0,-10.9163236618042,-10774.142578125,227.44471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917785644531,307.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.2389115244150161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038752615451813,0.4038803577423095,-5.080740720586618e-06,0.0,0.0002424648264423,0.0,0.0,20.993144989013672,0.0,0.0,0.0,0.3384570181369781,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410407409071922,-1245.7667236328125,304.15142822265625,0.5978245735168457,0.0862676575779914,0.0793018639087677,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854756593704223,0.050000000745058,0.049033835530281,293.1899108886719,297.1499938964844,293.1499938964844,0.3071825504302978,-4360.00634765625,304.1419982910156,0.9907316565513612,0.3950561881065368,0.2777310907840729,293.2057189941406,297.1499938964844,293.1499938964844,0.2755080163478851,-5412.40673828125,304.1561889648437,0.9648290276527404,0.3625205755233764,0.3444122076034546,293.30255126953125,297.1499938964844,293.1499938964844,0.0063812644220888,-2273.042236328125,299.2505187988281,0.4854756593704223,0.050000000745058,0.2325954139232635,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.7291564941406,291.16021728515625,1.0,0.2642762064933777,0.8299201726913452,0.8299201726913452,1.0,1.0,-1.179847240447998,0.4901692569255829,0.6896779537200928,0.2619735300540924,0.0,0.0,0.468507319688797,51.93215560913086,61.0,8.106757164001465,-10707.794921875,232.2747497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186889648437,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.2372203171253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034385085105896,0.4034435749053955,-5.078948561276775e-06,0.0,0.0002407484571449,0.0,0.0,20.958721160888672,0.0,0.0,0.0,0.3382978737354278,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410407409071922,-1245.7667236328125,304.15142822265625,0.5978245735168457,0.0862676575779914,0.0793018639087677,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854756593704223,0.050000000745058,0.049033835530281,293.1899108886719,297.1499938964844,293.1499938964844,0.3071825504302978,-4360.00634765625,304.1419982910156,0.9907316565513612,0.3950561881065368,0.2777310907840729,293.2057189941406,297.1499938964844,293.1499938964844,0.2755080163478851,-5412.40673828125,304.1561889648437,0.9648290276527404,0.3625205755233764,0.3444122076034546,293.30255126953125,297.1499938964844,293.1499938964844,0.0063812644220888,-2273.042236328125,299.2505187988281,0.4854756593704223,0.050000000745058,0.2325954139232635,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.7291564941406,291.16021728515625,1.0,0.2642762064933777,0.8299201726913452,0.8299201726913452,1.0,1.0,-1.179847240447998,0.4901692569255829,0.6896779537200928,0.2619735300540924,0.0,0.0,0.468507319688797,51.93215560913086,61.0,8.106757164001465,-10707.794921875,232.2747497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186889648437,307.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.2372203171253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034385085105896,0.4034435749053955,-5.078948561276775e-06,0.0,0.0002407484571449,0.0,0.0,20.958721160888672,0.0,0.0,0.0,0.3382978737354278,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0404983907938003,-1236.7393798828125,304.15185546875,0.5887625813484192,0.0855814218521118,0.0788095816969871,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4797064065933227,0.050000000745058,0.0491464398801326,293.2096862792969,297.1499938964844,293.1499938964844,0.3023712933063507,-4303.0771484375,304.1524963378906,0.977675437927246,0.3900318443775177,0.2741914987564087,293.2066345214844,297.1499938964844,293.1499938964844,0.2737920880317688,-5385.2568359375,304.1569519042969,0.9520593881607056,0.3609232306480407,0.3430339694023132,293.3059997558594,297.1499938964844,293.1499938964844,0.0063310177065432,-2258.094970703125,299.1936950683594,0.4797064065933227,0.050000000745058,0.233129546046257,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7682800292969,291.1734313964844,1.0,0.2673222720623016,0.8295643925666809,0.8295643925666809,1.0,1.0,-1.174105167388916,0.4866888225078583,0.6874163746833801,0.2629107236862182,0.0,0.0,0.4643016457557678,54.7586784362793,64.0,12.247743606567385,-10585.5546875,236.73214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.02734375,18000.0,0.0,0.0,0.2357062250375747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982957005500793,0.3983007669448852,-5.062239324615803e-06,0.0,0.0002392118622083,0.0,0.0,20.57156753540039,0.0,0.0,0.0,0.3368265926837921,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0404983907938003,-1236.7393798828125,304.15185546875,0.5887625813484192,0.0855814218521118,0.0788095816969871,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4797064065933227,0.050000000745058,0.0491464398801326,293.2096862792969,297.1499938964844,293.1499938964844,0.3023712933063507,-4303.0771484375,304.1524963378906,0.977675437927246,0.3900318443775177,0.2741914987564087,293.2066345214844,297.1499938964844,293.1499938964844,0.2737920880317688,-5385.2568359375,304.1569519042969,0.9520593881607056,0.3609232306480407,0.3430339694023132,293.3059997558594,297.1499938964844,293.1499938964844,0.0063310177065432,-2258.094970703125,299.1936950683594,0.4797064065933227,0.050000000745058,0.233129546046257,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7682800292969,291.1734313964844,1.0,0.2673222720623016,0.8295643925666809,0.8295643925666809,1.0,1.0,-1.174105167388916,0.4866888225078583,0.6874163746833801,0.2629107236862182,0.0,0.0,0.4643016457557678,54.7586784362793,64.0,12.247743606567385,-10585.5546875,236.73214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.02734375,18000.0,0.0,0.0,0.2357062250375747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982957005500793,0.3983007669448852,-5.062239324615803e-06,0.0,0.0002392118622083,0.0,0.0,20.57156753540039,0.0,0.0,0.0,0.3368265926837921,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399544723331928,-1227.7996826171875,304.1521301269531,0.5797056555747986,0.0848499909043312,0.0782708972692489,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737013280391693,0.050000000745058,0.0492622219026088,293.22821044921875,297.1499938964844,293.1499938964844,0.297706127166748,-4248.6201171875,304.1593933105469,0.9634349346160888,0.3847606182098388,0.2706916332244873,293.20751953125,297.1499938964844,293.1499938964844,0.2722500264644623,-5361.08935546875,304.1572265625,0.9390584230422974,0.3593051433563232,0.3416306376457214,293.309326171875,297.1499938964844,293.1499938964844,0.0062836646102368,-2244.595703125,299.1326599121094,0.4737013280391693,0.050000000745058,0.2336787730455398,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089599609375,291.178955078125,1.0,0.2704185843467712,0.8292085528373718,0.8292085528373718,1.0,1.0,-1.1683721542358398,0.4832916855812073,0.6850804090499878,0.2636217474937439,0.0,0.0,0.4601735174655914,57.6601448059082,67.0,9.636829376220703,-10464.8818359375,241.31385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.41796875,18000.0,0.0,0.0,0.2341614365577697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925412893295288,0.3925463259220123,-5.03716319144587e-06,0.0,0.0002376440970692,0.0,0.0,20.1202392578125,0.0,0.0,0.0,0.3350858688354492,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399544723331928,-1227.7996826171875,304.1521301269531,0.5797056555747986,0.0848499909043312,0.0782708972692489,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737013280391693,0.050000000745058,0.0492622219026088,293.22821044921875,297.1499938964844,293.1499938964844,0.297706127166748,-4248.6201171875,304.1593933105469,0.9634349346160888,0.3847606182098388,0.2706916332244873,293.20751953125,297.1499938964844,293.1499938964844,0.2722500264644623,-5361.08935546875,304.1572265625,0.9390584230422974,0.3593051433563232,0.3416306376457214,293.309326171875,297.1499938964844,293.1499938964844,0.0062836646102368,-2244.595703125,299.1326599121094,0.4737013280391693,0.050000000745058,0.2336787730455398,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089599609375,291.178955078125,1.0,0.2704185843467712,0.8292085528373718,0.8292085528373718,1.0,1.0,-1.1683721542358398,0.4832916855812073,0.6850804090499878,0.2636217474937439,0.0,0.0,0.4601735174655914,57.6601448059082,67.0,9.636829376220703,-10464.8818359375,241.31385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.41796875,18000.0,0.0,0.0,0.2341614365577697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925412893295288,0.3925463259220123,-5.03716319144587e-06,0.0,0.0002376440970692,0.0,0.0,20.1202392578125,0.0,0.0,0.0,0.3350858688354492,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396719239652156,-1223.152587890625,304.1522521972656,0.5752019882202148,0.084477312862873,0.077992595732212,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4705059826374054,0.050000000745058,0.0493215285241603,293.2379150390625,297.1499938964844,293.1499938964844,0.295151948928833,-4218.97705078125,304.1623229980469,0.9557546377182008,0.3818682730197906,0.2688066959381103,293.2077331542969,297.1499938964844,293.1499938964844,0.2714766561985016,-5348.9638671875,304.1573181152344,0.9325799345970154,0.3585369288921356,0.3409371972084045,293.3109130859375,297.1499938964844,293.1499938964844,0.006259920541197,-2237.762451171875,299.10205078125,0.4705059826374054,0.050000000745058,0.2339600920677185,291.18145751953125,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.829833984375,291.1820373535156,1.0,0.2719718515872955,0.8290306329727173,0.8290306329727173,1.0,1.0,-1.1653523445129397,0.4815558791160583,0.6837965250015259,0.2638475596904754,0.0,0.0,0.457759827375412,59.1420783996582,67.0,9.01811695098877,-10402.849609375,243.59849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,307.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.162109375,18000.0,0.0,0.0,0.2333559542894363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893078565597534,0.3893128931522369,-5.023562152928207e-06,0.0,0.0002368266286794,0.0,0.0,19.870756149291992,0.0,0.0,0.0,0.3341116607189178,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394071862101554,-1218.809326171875,304.15234375,0.5707951784133911,0.0841427370905876,0.0777289122343063,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4671381115913391,0.050000000745058,0.0493815913796424,293.2490539550781,297.1499938964844,293.1499938964844,0.2923213243484497,-4186.17822265625,304.16522216796875,0.947598397731781,0.3785679638385772,0.2667036354541778,293.20684814453125,297.1499938964844,293.1499938964844,0.2708362936973572,-5339.01318359375,304.1571350097656,0.926330268383026,0.3579754531383514,0.3403671681880951,293.3123474121094,297.1499938964844,293.1499938964844,0.0062366453930735,-2231.11083984375,299.0712890625,0.4671381115913391,0.050000000745058,0.234245017170906,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8462219238281,291.1841735839844,1.0,0.2735235095024109,0.8289090991020203,0.8289090991020203,1.0,1.0,-1.1622416973114014,0.4798082411289215,0.6824334263801575,0.2639833390712738,0.0,0.0,0.4552563726902008,60.64006423950195,70.0,7.120687007904053,-10340.79296875,245.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,307.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.189453125,18000.0,0.0,0.0,0.2325139790773391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858499825000763,0.3858549892902374,-5.008955668017734e-06,0.0,0.0002359721402171,0.0,0.0,19.60560607910156,0.0,0.0,0.0,0.3330735564231872,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390454716980457,-1212.912109375,304.15216064453125,0.5627070665359497,0.0836749672889709,0.0773624330759048,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599237740039825,0.050000000745058,0.0495029017329216,293.2738647460937,297.1499938964844,293.1499938964844,0.2857469022274017,-4110.06640625,304.17108154296875,0.930068850517273,0.3710303604602813,0.2617641985416412,293.2025756835937,297.1499938964844,293.1499938964844,0.270148366689682,-5328.70458984375,304.1558837890625,0.9150114059448242,0.3573973476886749,0.3397796154022217,293.3145446777344,297.1499938964844,293.1499938964844,0.0061927679926157,-2218.769775390625,299.0096435546875,0.4599237740039825,0.050000000745058,0.2348204553127288,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8721923828125,291.1854553222656,1.0,0.2766173183917999,0.8286659717559814,0.8286659717559814,1.0,1.0,-1.1560043096542358,0.4764003753662109,0.6796038746833801,0.263988196849823,0.0,0.0,0.4503974616527557,63.65911102294922,73.0,2.858973979949951,-10223.21484375,250.4211578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.171875,18000.0,0.0,0.0,0.2307031750679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789848983287811,0.3789898753166199,-4.979078767064493e-06,0.0,0.0002341343933949,0.0,0.0,19.08185768127441,0.0,0.0,0.0,0.331005185842514,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390454716980457,-1212.912109375,304.15216064453125,0.5627070665359497,0.0836749672889709,0.0773624330759048,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599237740039825,0.050000000745058,0.0495029017329216,293.2738647460937,297.1499938964844,293.1499938964844,0.2857469022274017,-4110.06640625,304.17108154296875,0.930068850517273,0.3710303604602813,0.2617641985416412,293.2025756835937,297.1499938964844,293.1499938964844,0.270148366689682,-5328.70458984375,304.1558837890625,0.9150114059448242,0.3573973476886749,0.3397796154022217,293.3145446777344,297.1499938964844,293.1499938964844,0.0061927679926157,-2218.769775390625,299.0096435546875,0.4599237740039825,0.050000000745058,0.2348204553127288,291.1854248046875,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.8721923828125,291.1854553222656,1.0,0.2766173183917999,0.8286659717559814,0.8286659717559814,1.0,1.0,-1.1560043096542358,0.4764003753662109,0.6796038746833801,0.263988196849823,0.0,0.0,0.4503974616527557,63.65911102294922,73.0,2.858973979949951,-10223.21484375,250.4211578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.171875,18000.0,0.0,0.0,0.2307031750679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789848983287811,0.3789898753166199,-4.979078767064493e-06,0.0,0.0002341343933949,0.0,0.0,19.08185768127441,0.0,0.0,0.0,0.331005185842514,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388965345919132,-1210.507568359375,304.15167236328125,0.5556452870368958,0.0834406614303588,0.0772150233387947,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530762135982513,0.050000000745058,0.0496251992881298,293.2997741699219,297.1499938964844,293.1499938964844,0.2782772779464721,-4023.543701171875,304.1764831542969,0.9122148156166076,0.3626365661621094,0.2561575770378113,293.1964416503906,297.1499938964844,293.1499938964844,0.2699932157993316,-5326.865234375,304.1541748046875,0.905345380306244,0.3573088049888611,0.3397203981876373,293.315673828125,297.1499938964844,293.1499938964844,0.0061514913104474,-2207.169189453125,298.9498596191406,0.4530762135982513,0.050000000745058,0.2354005724191665,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993225097656,291.18603515625,1.0,0.2796933054924011,0.8284228444099426,0.8284228444099426,1.0,1.0,-1.1498699188232422,0.4731752872467041,0.6766945719718933,0.2636409103870392,0.0,0.0,0.4455631971359253,66.69522857666016,76.0,1.2837234735488892,-10112.7421875,254.9941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,307.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.603515625,18000.0,0.0,0.0,0.2287275195121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723300099372864,0.3723349571228027,-4.950378752255347e-06,0.0,0.0002321293577551,0.0,0.0,18.58229637145996,0.0,0.0,0.0,0.3290149867534637,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388965345919132,-1210.507568359375,304.15167236328125,0.5556452870368958,0.0834406614303588,0.0772150233387947,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4530762135982513,0.050000000745058,0.0496251992881298,293.2997741699219,297.1499938964844,293.1499938964844,0.2782772779464721,-4023.543701171875,304.1764831542969,0.9122148156166076,0.3626365661621094,0.2561575770378113,293.1964416503906,297.1499938964844,293.1499938964844,0.2699932157993316,-5326.865234375,304.1541748046875,0.905345380306244,0.3573088049888611,0.3397203981876373,293.315673828125,297.1499938964844,293.1499938964844,0.0061514913104474,-2207.169189453125,298.9498596191406,0.4530762135982513,0.050000000745058,0.2354005724191665,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993225097656,291.18603515625,1.0,0.2796933054924011,0.8284228444099426,0.8284228444099426,1.0,1.0,-1.1498699188232422,0.4731752872467041,0.6766945719718933,0.2636409103870392,0.0,0.0,0.4455631971359253,66.69522857666016,76.0,1.2837234735488892,-10112.7421875,254.9941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,307.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.603515625,18000.0,0.0,0.0,0.2287275195121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723300099372864,0.3723349571228027,-4.950378752255347e-06,0.0,0.0002321293577551,0.0,0.0,18.58229637145996,0.0,0.0,0.0,0.3290149867534637,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393393114209175,-1217.810546875,304.1503295898437,0.5508160591125488,0.0842047855257988,0.0776919648051261,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468293488025665,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701858282089233,-3929.619873046875,304.1811218261719,0.8958830237388611,0.3536455333232879,0.2500956058502197,293.19256591796875,297.1499938964844,293.1499938964844,0.2698585391044616,-5325.13330078125,304.1530456542969,0.8968257904052734,0.3569296002388,0.3396472930908203,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128134839236,-2196.2626953125,298.8924560546875,0.4468293488025665,0.050000000745058,0.235983207821846,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1863708496094,1.0,0.2827475368976593,0.8281988501548767,0.8281988501548767,1.0,1.0,-1.1439250707626345,0.4701753556728363,0.6737498044967651,0.2629624009132385,0.0,0.0,0.4406760931015014,69.73812103271484,79.0,0.4062092900276184,-10005.6982421875,259.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63800048828125,307.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.681640625,18000.0,0.0,0.0,0.2265952974557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656985461711883,0.3657034933567047,-4.922521839034744e-06,0.0,0.0002299654152011,0.0,0.0,18.09397315979004,0.0,0.0,0.0,0.3270617425441742,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393393114209175,-1217.810546875,304.1503295898437,0.5508160591125488,0.0842047855257988,0.0776919648051261,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468293488025665,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701858282089233,-3929.619873046875,304.1811218261719,0.8958830237388611,0.3536455333232879,0.2500956058502197,293.19256591796875,297.1499938964844,293.1499938964844,0.2698585391044616,-5325.13330078125,304.1530456542969,0.8968257904052734,0.3569296002388,0.3396472930908203,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128134839236,-2196.2626953125,298.8924560546875,0.4468293488025665,0.050000000745058,0.235983207821846,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297180175781,291.1863708496094,1.0,0.2827475368976593,0.8281988501548767,0.8281988501548767,1.0,1.0,-1.1439250707626345,0.4701753556728363,0.6737498044967651,0.2629624009132385,0.0,0.0,0.4406760931015014,69.73812103271484,79.0,0.4062092900276184,-10005.6982421875,259.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63800048828125,307.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.681640625,18000.0,0.0,0.0,0.2265952974557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656985461711883,0.3657034933567047,-4.922521839034744e-06,0.0,0.0002299654152011,0.0,0.0,18.09397315979004,0.0,0.0,0.0,0.3270617425441742,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407878719270229,-1241.5579833984375,304.1477966308594,0.5493525266647339,0.0859181806445121,0.0792200714349746,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411319196224212,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616889774799347,-3830.657470703125,304.18487548828125,0.8801658153533936,0.3442676663398742,0.2437200546264648,293.1920166015625,297.1499938964844,293.1499938964844,0.2691851854324341,-5314.5771484375,304.1531677246094,0.888278067111969,0.3559677600860595,0.3389605581760406,293.3149719238281,297.1499938964844,293.1499938964844,0.0060767321847379,-2186.10546875,298.8371887207031,0.4411319196224212,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9634704589844,291.1860046386719,1.0,0.2857780754566192,0.8279748558998108,0.8279748558998108,1.0,1.0,-1.1381330490112305,0.4673692286014557,0.6707637906074524,0.261981338262558,0.0,0.0,0.4358892142772674,72.78873443603516,82.0,-0.2439196705818176,-9902.234375,264.23223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,307.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.662109375,18000.0,0.0,0.0,0.2243242859840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592549562454223,0.3592598438262939,-4.895764959655935e-06,0.0,0.0002276606392115,0.0,0.0,17.62706184387207,0.0,0.0,0.0,0.3251859247684479,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407878719270229,-1241.5579833984375,304.1477966308594,0.5493525266647339,0.0859181806445121,0.0792200714349746,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411319196224212,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616889774799347,-3830.657470703125,304.18487548828125,0.8801658153533936,0.3442676663398742,0.2437200546264648,293.1920166015625,297.1499938964844,293.1499938964844,0.2691851854324341,-5314.5771484375,304.1531677246094,0.888278067111969,0.3559677600860595,0.3389605581760406,293.3149719238281,297.1499938964844,293.1499938964844,0.0060767321847379,-2186.10546875,298.8371887207031,0.4411319196224212,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9634704589844,291.1860046386719,1.0,0.2857780754566192,0.8279748558998108,0.8279748558998108,1.0,1.0,-1.1381330490112305,0.4673692286014557,0.6707637906074524,0.261981338262558,0.0,0.0,0.4358892142772674,72.78873443603516,82.0,-0.2439196705818176,-9902.234375,264.23223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,307.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.662109375,18000.0,0.0,0.0,0.2243242859840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592549562454223,0.3592598438262939,-4.895764959655935e-06,0.0,0.0002276606392115,0.0,0.0,17.62706184387207,0.0,0.0,0.0,0.3251859247684479,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.041614830493927,-1255.090087890625,304.1466979980469,0.5489975810050964,0.086798645555973,0.0800881460309028,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4384824931621551,0.050000000745058,0.0499330796301364,293.3586730957031,297.1499938964844,293.1499938964844,0.2575115859508514,-3781.918701171875,304.18609619140625,0.8726323246955872,0.3399728536605835,0.2405915111303329,293.1921081542969,297.1499938964844,293.1499938964844,0.2687584161758423,-5307.84716796875,304.15338134765625,0.8841066360473633,0.3554159998893738,0.3385183215141296,293.3143615722656,297.1499938964844,293.1499938964844,0.0060591856017708,-2181.156982421875,298.8101806640625,0.4384824931621551,0.050000000745058,0.2368610352277755,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761657714844,291.1856689453125,1.0,0.2872839272022247,0.8278627991676331,0.8278627991676331,1.0,1.0,-1.1353139877319336,0.4660437107086181,0.6692702770233154,0.2613940238952636,0.0,0.0,0.4335231184959411,74.31233978271484,82.0,-1.0126349925994873,-9852.8115234375,266.5542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781005859375,307.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.740234375,18000.0,0.0,0.0,0.2231454998254776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356104165315628,0.3561090528964996,-4.882898338109953e-06,0.0,0.0002264643117086,0.0,0.0,17.401779174804688,0.0,0.0,0.0,0.3242779672145843,4.0,0.0,1.0
