time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423556230962276,-1267.220458984375,304.1459655761719,0.5484486222267151,0.0874710083007812,0.0808533579111099,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360049664974212,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.2539951205253601,-3741.092529296875,304.1859130859375,0.8659557104110718,0.3365622460842132,0.2379613816738128,293.1922302246094,297.1499938964844,293.1499938964844,0.2683517038822174,-5301.48486328125,304.15350341796875,0.880111038684845,0.3548571765422821,0.3380555510520935,293.313720703125,297.1499938964844,293.1499938964844,0.0060420678928494,-2176.459228515625,298.78277587890625,0.4360049664974212,0.050000000745058,0.2371479272842407,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.97711181640625,291.18328857421875,1.0,0.2887937724590301,0.8277562856674194,0.8277562856674194,1.0,1.0,-1.1329365968704224,0.4649572074413299,0.66797935962677,0.2608099579811096,0.0,0.0,0.4314194321632385,75.80928802490234,85.0,-4.864497661590576,-9809.0849609375,268.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908264160156,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.296875,18000.0,0.0,0.0,0.2219492048025131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531150817871094,0.3531199395656585,-4.870458724326454e-06,0.0,0.0002252502308692,0.0,0.0,17.18869972229004,0.0,0.0,0.0,0.3234212100505829,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.043260283768177,-1282.08349609375,304.1458435058594,0.5457428097724915,0.0881046429276466,0.081737644970417,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274489879608,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487331479787826,-3680.531982421875,304.18267822265625,0.8547186255455017,0.331117182970047,0.2339861690998077,293.1923522949219,297.1499938964844,293.1499938964844,0.2676825821399688,-5291.20849609375,304.1534423828125,0.8725414872169495,0.3537643253803253,0.3371383845806122,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097966343164,-2168.07763671875,298.7255249023437,0.4314274489879608,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918294370174408,0.8275432586669922,0.8275432586669922,1.0,1.0,-1.1289507150650024,0.463208943605423,0.6657417416572571,0.2596224546432495,0.0,0.0,0.4288350343704223,78.77786254882812,88.0,-11.758970260620115,-9745.96484375,274.0652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,307.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2195780128240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489465713500976,0.3489514291286468,-4.85071177536156e-06,0.0,0.0002228437806479,0.0,0.0,16.886232376098633,0.0,0.0,0.0,0.322196751832962,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.043260283768177,-1282.08349609375,304.1458435058594,0.5457428097724915,0.0881046429276466,0.081737644970417,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274489879608,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487331479787826,-3680.531982421875,304.18267822265625,0.8547186255455017,0.331117182970047,0.2339861690998077,293.1923522949219,297.1499938964844,293.1499938964844,0.2676825821399688,-5291.20849609375,304.1534423828125,0.8725414872169495,0.3537643253803253,0.3371383845806122,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097966343164,-2168.07763671875,298.7255249023437,0.4314274489879608,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918294370174408,0.8275432586669922,0.8275432586669922,1.0,1.0,-1.1289507150650024,0.463208943605423,0.6657417416572571,0.2596224546432495,0.0,0.0,0.4288350343704223,78.77786254882812,88.0,-11.758970260620115,-9745.96484375,274.0652160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,307.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.408203125,18000.0,0.0,0.0,0.2195780128240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489465713500976,0.3489514291286468,-4.85071177536156e-06,0.0,0.0002228437806479,0.0,0.0,16.886232376098633,0.0,0.0,0.0,0.322196751832962,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436020828783512,-1287.6923828125,304.14666748046875,0.5416237115859985,0.0882114395499229,0.0820405930280685,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112250328064,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443291991949081,-3629.766357421875,304.1791381835937,0.844818651676178,0.3263573944568634,0.2306831926107406,293.1922912597656,297.1499938964844,293.1499938964844,0.2669897377490997,-5280.49267578125,304.1534423828125,0.8653786182403564,0.3527019619941711,0.3362537920475006,293.3113708496094,297.1499938964844,293.1499938964844,0.0059768697246909,-2159.25634765625,298.6689147949219,0.4272112250328064,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505310058594,291.1654968261719,1.0,0.2948688268661499,0.8273302316665649,0.8273302316665649,1.0,1.0,-1.1251202821731567,0.4615809917449951,0.6635392904281616,0.2583394646644592,0.0,0.0,0.4272528290748596,81.77166748046875,76.0,-10.304988861083984,-9699.673828125,279.2289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705322265625,307.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2173696756362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465926945209503,0.3465975522994995,-4.839183020521887e-06,0.0,0.0002206025965278,0.0,0.0,16.715492248535156,0.0,0.0,0.0,0.3214922249317169,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436020828783512,-1287.6923828125,304.14666748046875,0.5416237115859985,0.0882114395499229,0.0820405930280685,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112250328064,0.050000000745058,0.050234030932188,293.3596496582031,297.1499938964844,293.1499938964844,0.2443291991949081,-3629.766357421875,304.1791381835937,0.844818651676178,0.3263573944568634,0.2306831926107406,293.1922912597656,297.1499938964844,293.1499938964844,0.2669897377490997,-5280.49267578125,304.1534423828125,0.8653786182403564,0.3527019619941711,0.3362537920475006,293.3113708496094,297.1499938964844,293.1499938964844,0.0059768697246909,-2159.25634765625,298.6689147949219,0.4272112250328064,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505310058594,291.1654968261719,1.0,0.2948688268661499,0.8273302316665649,0.8273302316665649,1.0,1.0,-1.1251202821731567,0.4615809917449951,0.6635392904281616,0.2583394646644592,0.0,0.0,0.4272528290748596,81.77166748046875,76.0,-10.304988861083984,-9699.673828125,279.2289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705322265625,307.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2173696756362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465926945209503,0.3465975522994995,-4.839183020521887e-06,0.0,0.0002206025965278,0.0,0.0,16.715492248535156,0.0,0.0,0.0,0.3214922249317169,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435380637645721,-1286.6014404296875,304.1478881835937,0.5431724786758423,0.0881160348653793,0.0819432362914085,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400150299072265,-3579.522216796875,304.1766357421875,0.8432334661483765,0.3218491971492767,0.2274777442216873,293.19207763671875,297.1499938964844,293.1499938964844,0.2660625278949737,-5265.8896484375,304.15386962890625,0.8668330907821655,0.3516755104064941,0.3352313935756683,293.310546875,297.1499938964844,293.1499938964844,0.0059204632416367,-2142.52978515625,298.6138916015625,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.93804931640625,291.1627197265625,1.0,0.2924767434597015,0.8271023631095886,0.8271023631095886,1.0,1.0,-1.119619369506836,0.4591709673404693,0.660448431968689,0.2567238807678222,0.0,0.0,0.4258560538291931,80.54720306396484,64.0,-4.223691463470459,-9647.259765625,274.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,306.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.2153919786214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448148369789123,0.3448196649551391,-4.831545084016398e-06,0.0,0.0002185954799642,0.0,0.0,16.590476989746094,0.0,0.0,0.0,0.3209767937660217,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435380637645721,-1286.6014404296875,304.1478881835937,0.5431724786758423,0.0881160348653793,0.0819432362914085,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400150299072265,-3579.522216796875,304.1766357421875,0.8432334661483765,0.3218491971492767,0.2274777442216873,293.19207763671875,297.1499938964844,293.1499938964844,0.2660625278949737,-5265.8896484375,304.15386962890625,0.8668330907821655,0.3516755104064941,0.3352313935756683,293.310546875,297.1499938964844,293.1499938964844,0.0059204632416367,-2142.52978515625,298.6138916015625,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.93804931640625,291.1627197265625,1.0,0.2924767434597015,0.8271023631095886,0.8271023631095886,1.0,1.0,-1.119619369506836,0.4591709673404693,0.660448431968689,0.2567238807678222,0.0,0.0,0.4258560538291931,80.54720306396484,64.0,-4.223691463470459,-9647.259765625,274.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68463134765625,306.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.2153919786214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448148369789123,0.3448196649551391,-4.831545084016398e-06,0.0,0.0002185954799642,0.0,0.0,16.590476989746094,0.0,0.0,0.0,0.3209767937660217,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432541854679584,-1281.87646484375,304.1490478515625,0.5496363639831543,0.0879496112465858,0.0816439017653465,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356929928064346,-3528.715087890625,304.17498779296875,0.8481115698814392,0.3175024688243866,0.2243017703294754,293.19158935546875,297.1499938964844,293.1499938964844,0.2649536430835724,-5248.306640625,304.1544189453125,0.875287652015686,0.3507063090801239,0.3341340124607086,293.309814453125,297.1499938964844,293.1499938964844,0.0058461776934564,-2119.607177734375,298.5609436035156,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276123046875,291.1642761230469,1.0,0.2864851355552673,0.8268744349479675,0.8268744349479675,1.0,1.0,-1.112945318222046,0.4562143683433532,0.6567310094833374,0.2548763453960418,0.0,0.0,0.4239057600498199,76.09136962890625,52.0,0.7668696045875549,-9580.57421875,261.5281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65386962890625,306.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.2136211544275283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425341248512268,0.3425389528274536,-4.823537892661989e-06,0.0,0.0002167983038816,0.0,0.0,16.436376571655273,0.0,0.0,0.0,0.3203501105308532,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432541854679584,-1281.87646484375,304.1490478515625,0.5496363639831543,0.0879496112465858,0.0816439017653465,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356929928064346,-3528.715087890625,304.17498779296875,0.8481115698814392,0.3175024688243866,0.2243017703294754,293.19158935546875,297.1499938964844,293.1499938964844,0.2649536430835724,-5248.306640625,304.1544189453125,0.875287652015686,0.3507063090801239,0.3341340124607086,293.309814453125,297.1499938964844,293.1499938964844,0.0058461776934564,-2119.607177734375,298.5609436035156,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276123046875,291.1642761230469,1.0,0.2864851355552673,0.8268744349479675,0.8268744349479675,1.0,1.0,-1.112945318222046,0.4562143683433532,0.6567310094833374,0.2548763453960418,0.0,0.0,0.4239057600498199,76.09136962890625,52.0,0.7668696045875549,-9580.57421875,261.5281066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65386962890625,306.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.2136211544275283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425341248512268,0.3425389528274536,-4.823537892661989e-06,0.0,0.0002167983038816,0.0,0.0,16.436376571655273,0.0,0.0,0.0,0.3203501105308532,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430622361600399,-1278.6995849609375,304.1495666503906,0.5544607639312744,0.0878484547138214,0.0814454108476638,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399691820144653,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335531860589981,-3503.433349609375,304.1743469238281,0.8526092171669006,0.3153773546218872,0.2227250188589096,293.1912841796875,297.1499938964844,293.1499938964844,0.2643743455410003,-5239.1240234375,304.1546630859375,0.8817863464355469,0.3502416610717773,0.3335718512535095,293.3094787597656,297.1499938964844,293.1499938964844,0.0058050267398357,-2106.75732421875,298.5346984863281,0.4399691820144653,0.050000000745058,0.2366960793733596,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232482910156,291.1654357910156,1.0,0.2824517786502838,0.8267605304718018,0.8267605304718018,1.0,1.0,-1.109321117401123,0.4546003043651581,0.6547208428382874,0.2539035677909851,0.0,0.0,0.4227818548679352,73.03134155273438,52.0,2.131819009780884,-9543.138671875,253.2853240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,306.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.361328125,18000.0,0.0,0.0,0.2127934545278549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411872386932373,0.3411920666694641,-4.81878305436112e-06,0.0,0.000215958309127,0.0,0.0,16.345626831054688,0.0,0.0,0.0,0.3199823200702667,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428447499871254,-1275.1082763671875,304.1500549316406,0.5603222250938416,0.0877384841442108,0.0812221765518188,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119174957275,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314314693212509,-3478.290283203125,304.1737670898437,0.8584855794906616,0.3132888674736023,0.221158966422081,293.19091796875,297.1499938964844,293.1499938964844,0.2637850940227508,-5229.787109375,304.1548767089844,0.8897874355316162,0.3497918844223022,0.3330061733722687,293.30914306640625,297.1499938964844,293.1499938964844,0.0057619428262114,-2093.216064453125,298.5085754394531,0.4461119174957275,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.91925048828125,291.16680908203125,1.0,0.2778534591197967,0.8266657590866089,0.8266657590866089,1.0,1.0,-1.105563044548035,0.4529222548007965,0.6526407599449158,0.252916157245636,0.0,0.0,0.4215463399887085,69.55510711669922,40.0,3.0986928939819336,-9503.7529296875,244.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,306.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.001953125,18000.0,0.0,0.0,0.2119936794042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397156894207001,0.3397205173969269,-4.813575287698768e-06,0.0,0.0002151466323994,0.0,0.0,16.246726989746094,0.0,0.0,0.0,0.3195806741714477,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424562469124794,-1268.710205078125,304.15069580078125,0.5719007253646851,0.0875442028045654,0.0808245316147804,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017033576965,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281065881252288,-3438.763671875,304.1729431152344,0.87101149559021,0.310044378042221,0.2186970114707946,293.1901550292969,297.1499938964844,293.1499938964844,0.2628445625305176,-5214.9033203125,304.1551513671875,0.9059032797813416,0.3491100668907165,0.332108587026596,293.30865478515625,297.1499938964844,293.1499938964844,0.0056902826763689,-2070.546875,298.4669189453125,0.4589017033576965,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127197265625,291.1690673828125,1.0,0.26949343085289,0.8265141844749451,0.8265141844749451,1.0,1.0,-1.0993822813034058,0.4501495063304901,0.6492327451705933,0.2513361275196075,0.0,0.0,0.4193583726882934,63.32880783081055,40.0,3.6609272956848153,-9437.5390625,228.053939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.572265625,18000.0,0.0,0.0,0.2107531279325485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370909988880157,0.3370957970619201,-4.804276159120491e-06,0.0,0.0002138876297976,0.0,0.0,16.071035385131836,0.0,0.0,0.0,0.3188670873641968,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423519536852836,-1266.995849609375,304.1508483886719,0.5752198100090027,0.0874907076358795,0.0807176455855369,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627296924591064,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272902280092239,-3429.036865234375,304.1727600097656,0.8747922778129578,0.3092481791973114,0.2180903851985931,293.1899719238281,297.1499938964844,293.1499938964844,0.2626120746135711,-5211.228515625,304.1552124023437,0.9108575582504272,0.3489454388618469,0.3318865299224853,293.3085021972656,297.1499938964844,293.1499938964844,0.0056720334105193,-2064.750732421875,298.4565124511719,0.4627296924591064,0.050000000745058,0.234599769115448,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695861816406,1.0,0.2672353088855743,0.8264762759208679,0.8264762759208679,1.0,1.0,-1.0978152751922607,0.4494435489177704,0.6483717560768127,0.2509452104568481,0.0,0.0,0.4187800884246826,61.67540740966797,28.0,3.682349443435669,-9420.556640625,223.84336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,306.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.123046875,18000.0,0.0,0.0,0.2104473859071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363928496837616,0.3363976776599884,-4.801787326869089e-06,0.0,0.0002135773393092,0.0,0.0,16.024417877197266,0.0,0.0,0.0,0.3186776340007782,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417867377400398,-1257.7205810546875,304.1515197753906,0.594538688659668,0.0871909782290458,0.0801384970545768,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812292754650116,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.223277062177658,-3381.084716796875,304.171875,0.8983109593391418,0.305333137512207,0.2150973826646804,293.1889038085937,297.1499938964844,293.1499938964844,0.261459082365036,-5193.0146484375,304.1553955078125,0.9423022866249084,0.3481476604938507,0.3307869136333465,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794846266508,-2035.206787109375,298.4045104980469,0.4812292754650116,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550224065780639,0.826286792755127,0.826286792755127,1.0,1.0,-1.0898690223693848,0.445840835571289,0.6440281271934509,0.2490333765745163,0.0,0.0,0.4156881272792816,52.974708557128906,25.0,3.742630004882813,-9333.529296875,201.9779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.2089272886514663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326772451400757,0.3326820135116577,-4.788523710885784e-06,0.0,0.0002120346471201,0.0,0.0,15.777379989624023,0.0,0.0,0.0,0.3176719546318054,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417867377400398,-1257.7205810546875,304.1515197753906,0.594538688659668,0.0871909782290458,0.0801384970545768,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812292754650116,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.223277062177658,-3381.084716796875,304.171875,0.8983109593391418,0.305333137512207,0.2150973826646804,293.1889038085937,297.1499938964844,293.1499938964844,0.261459082365036,-5193.0146484375,304.1553955078125,0.9423022866249084,0.3481476604938507,0.3307869136333465,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794846266508,-2035.206787109375,298.4045104980469,0.4812292754650116,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550224065780639,0.826286792755127,0.826286792755127,1.0,1.0,-1.0898690223693848,0.445840835571289,0.6440281271934509,0.2490333765745163,0.0,0.0,0.4156881272792816,52.974708557128906,25.0,3.742630004882813,-9333.529296875,201.9779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.50390625,18000.0,0.0,0.0,0.2089272886514663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326772451400757,0.3326820135116577,-4.788523710885784e-06,0.0,0.0002120346471201,0.0,0.0,15.777379989624023,0.0,0.0,0.0,0.3176719546318054,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397201664745807,-1223.7939453125,304.1545104980469,0.6070200204849243,0.0845578387379646,0.0780022144317627,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421154499054,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179830372333526,-3316.86767578125,304.1734619140625,0.9196352362632751,0.2995058000087738,0.2111062854528427,293.1978759765625,297.1499938964844,293.1499938964844,0.2588725686073303,-5151.32470703125,304.157958984375,0.968073308467865,0.3453231751918793,0.3282534480094909,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623954929411,-1997.5701904296875,298.3204345703125,0.4950421154499054,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447398751974105,0.8261454701423645,0.8261454701423645,1.0,1.0,-1.0776883363723757,0.4402461946010589,0.6374420523643494,0.2463637590408325,0.0,0.0,0.4115155041217804,46.2508544921875,25.0,11.402582168579102,-9223.0498046875,183.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.10546875,18000.0,0.0,0.0,0.2073592543601989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281859755516052,0.3281907439231872,-4.773569798999233e-06,0.0,0.0002104432933265,0.0,0.0,15.484509468078612,0.0,0.0,0.0,0.3164712190628052,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397201664745807,-1223.7939453125,304.1545104980469,0.6070200204849243,0.0845578387379646,0.0780022144317627,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421154499054,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179830372333526,-3316.86767578125,304.1734619140625,0.9196352362632751,0.2995058000087738,0.2111062854528427,293.1978759765625,297.1499938964844,293.1499938964844,0.2588725686073303,-5151.32470703125,304.157958984375,0.968073308467865,0.3453231751918793,0.3282534480094909,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623954929411,-1997.5701904296875,298.3204345703125,0.4950421154499054,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447398751974105,0.8261454701423645,0.8261454701423645,1.0,1.0,-1.0776883363723757,0.4402461946010589,0.6374420523643494,0.2463637590408325,0.0,0.0,0.4115155041217804,46.2508544921875,25.0,11.402582168579102,-9223.0498046875,183.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.10546875,18000.0,0.0,0.0,0.2073592543601989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281859755516052,0.3281907439231872,-4.773569798999233e-06,0.0,0.0002104432933265,0.0,0.0,15.484509468078612,0.0,0.0,0.0,0.3164712190628052,4.0,0.0,1.0
392580,293.1716003417969,297.1499938964844,293.1499938964844,0.0375703088939189,-1188.56640625,304.15655517578125,0.6157168745994568,0.0823564156889915,0.0757756233215332,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133115082979202,-3260.2744140625,304.1733703613281,0.9387479424476624,0.2948727309703827,0.2075883895158767,293.2009582519531,297.1499938964844,293.1499938964844,0.2567252516746521,-5117.1259765625,304.1588134765625,0.9869105815887452,0.3434804081916809,0.3261823356151581,293.327880859375,297.1499938964844,293.1499938964844,0.0053661190904676,-1966.4659423828125,298.2415466308594,0.506973385810852,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8738708496094,291.1845397949219,1.0,0.236811414361,0.826004147529602,0.826004147529602,1.0,1.0,-1.0670208930969238,0.4354028701782226,0.631618082523346,0.2438941001892089,0.0,0.0,0.4063230454921722,41.38533020019531,25.0,4.557657241821289,-9105.0732421875,169.48171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714416503906,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.798828125,18000.0,0.0,0.0,0.2056104838848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218784630298614,0.3218832314014435,-4.7526445996481925e-06,0.0,0.0002086685126414,0.0,0.0,15.07791233062744,0.0,0.0,0.0,0.3148284554481506,4.0,0.0,1.0
392640,293.1716003417969,297.1499938964844,293.1499938964844,0.0375703088939189,-1188.56640625,304.15655517578125,0.6157168745994568,0.0823564156889915,0.0757756233215332,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133115082979202,-3260.2744140625,304.1733703613281,0.9387479424476624,0.2948727309703827,0.2075883895158767,293.2009582519531,297.1499938964844,293.1499938964844,0.2567252516746521,-5117.1259765625,304.1588134765625,0.9869105815887452,0.3434804081916809,0.3261823356151581,293.327880859375,297.1499938964844,293.1499938964844,0.0053661190904676,-1966.4659423828125,298.2415466308594,0.506973385810852,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8738708496094,291.1845397949219,1.0,0.236811414361,0.826004147529602,0.826004147529602,1.0,1.0,-1.0670208930969238,0.4354028701782226,0.631618082523346,0.2438941001892089,0.0,0.0,0.4063230454921722,41.38533020019531,25.0,4.557657241821289,-9105.0732421875,169.48171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714416503906,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.798828125,18000.0,0.0,0.0,0.2056104838848114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218784630298614,0.3218832314014435,-4.7526445996481925e-06,0.0,0.0002086685126414,0.0,0.0,15.07791233062744,0.0,0.0,0.0,0.3148284554481506,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367287397384643,-1174.80322265625,304.1568603515625,0.619507908821106,0.0816053971648216,0.0748902335762977,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.512517511844635,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112832367420196,-3235.76123046875,304.1727905273437,0.9469465017318726,0.292741447687149,0.2060181051492691,293.20269775390625,297.1499938964844,293.1499938964844,0.2558192014694214,-5102.8271484375,304.15887451171875,0.994157075881958,0.3424971997737884,0.3252404332160949,293.3310241699219,297.1499938964844,293.1499938964844,0.005323170684278,-1952.7725830078125,298.20184326171875,0.512517511844635,0.050000000745058,0.2305269837379455,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.183349609375,1.0,0.2335334122180938,0.8259335160255432,0.8259335160255432,1.0,1.0,-1.062434196472168,0.4333402812480926,0.6290939450263977,0.24278324842453,0.0,0.0,0.4041848480701446,39.45574569702149,25.0,0.8533485531806946,-9055.4697265625,163.95729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.634765625,18000.0,0.0,0.0,0.2046624571084976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191391825675964,0.3191439211368561,-4.742241799249314e-06,0.0,0.0002077063836622,0.0,0.0,14.899144172668455,0.0,0.0,0.0,0.3140963912010193,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361077450215816,-1164.6439208984375,304.15673828125,0.623138964176178,0.0810295790433883,0.0742378532886505,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176279544830322,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093333899974823,-3212.154052734375,304.1722106933594,0.9538467526435852,0.2906652092933655,0.204508438706398,293.2045288085937,297.1499938964844,293.1499938964844,0.2543568611145019,-5079.05859375,304.1599426269531,0.9990000128746032,0.3414657115936279,0.3236485719680786,293.33367919921875,297.1499938964844,293.1499938964844,0.0052826576866209,-1939.8125,298.1629638671875,0.5176279544830322,0.050000000745058,0.2302340567111969,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306110560894012,0.825896680355072,0.825896680355072,1.0,1.0,-1.0575494766235352,0.4311420917510986,0.6264073252677917,0.2416191101074218,0.0,0.0,0.4021190404891968,37.82600402832031,28.0,-0.462887704372406,-9007.4189453125,159.0157012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,306.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8203125,18000.0,0.0,0.0,0.203681007027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166239261627197,0.316628634929657,-4.732793513539946e-06,0.0,0.0002067103341687,0.0,0.0,14.736209869384766,0.0,0.0,0.0,0.3134243190288543,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351488925516605,-1148.8077392578125,304.1560974121094,0.6257994771003723,0.0800698027014732,0.0732739716768264,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054425477981567,-3164.708740234375,304.1712951660156,0.9580751657485962,0.2865903973579407,0.2016163170337677,293.2030029296875,297.1499938964844,293.1499938964844,0.2467306405305862,-4955.48828125,304.16912841796875,0.9990000128746032,0.3403826653957367,0.3157651424407959,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099246531724,-1915.8538818359373,298.09130859375,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.8292541503906,291.1905822753906,1.0,0.2266678661108017,0.8258230686187744,0.8258230686187744,1.0,1.0,-1.0429883003234863,0.424534797668457,0.6184535026550293,0.2383356988430023,0.0,0.0,0.3965880870819092,36.18052291870117,31.0,9.49623966217041,-8885.2724609375,151.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015800178050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108801543712616,0.3108848631381988,-4.71425119030755e-06,0.0,0.000204578085686,0.0,0.0,14.375930786132812,0.0,0.0,0.0,0.311937153339386,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351488925516605,-1148.8077392578125,304.1560974121094,0.6257994771003723,0.0800698027014732,0.0732739716768264,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054425477981567,-3164.708740234375,304.1712951660156,0.9580751657485962,0.2865903973579407,0.2016163170337677,293.2030029296875,297.1499938964844,293.1499938964844,0.2467306405305862,-4955.48828125,304.16912841796875,0.9990000128746032,0.3403826653957367,0.3157651424407959,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099246531724,-1915.8538818359373,298.09130859375,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.8292541503906,291.1905822753906,1.0,0.2266678661108017,0.8258230686187744,0.8258230686187744,1.0,1.0,-1.0429883003234863,0.424534797668457,0.6184535026550293,0.2383356988430023,0.0,0.0,0.3965880870819092,36.18052291870117,31.0,9.49623966217041,-8885.2724609375,151.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015800178050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108801543712616,0.3108848631381988,-4.71425119030755e-06,0.0,0.000204578085686,0.0,0.0,14.375930786132812,0.0,0.0,0.0,0.311937153339386,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343530885875225,-1135.6865234375,304.1553955078125,0.625995397567749,0.0791841745376586,0.0724430084228515,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252999663352966,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017653584480285,-3119.791748046875,304.1703186035156,0.9574694633483888,0.282540887594223,0.1987753808498382,293.1993713378906,297.1499938964844,293.1499938964844,0.2428940236568451,-4894.3115234375,304.1689147949219,0.9990000128746032,0.3397773802280426,0.3118726015090942,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437090151011,-1894.396240234375,298.0190124511719,0.5252999663352966,0.050000000745058,0.2298396676778793,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245539128780365,0.8257494568824768,0.8257494568824768,1.0,1.0,-1.0337588787078855,0.4204546511173248,0.6133041977882385,0.2359834462404251,0.0,0.0,0.3908643722534179,35.40282440185547,34.0,-1.4312530755996704,-8770.5634765625,146.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992377787828445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038745522499084,0.3038792610168457,-4.691048161475919e-06,0.0,0.0002022010157816,0.0,0.0,13.940522193908691,0.0,0.0,0.0,0.3101703226566314,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343530885875225,-1135.6865234375,304.1553955078125,0.625995397567749,0.0791841745376586,0.0724430084228515,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252999663352966,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017653584480285,-3119.791748046875,304.1703186035156,0.9574694633483888,0.282540887594223,0.1987753808498382,293.1993713378906,297.1499938964844,293.1499938964844,0.2428940236568451,-4894.3115234375,304.1689147949219,0.9990000128746032,0.3397773802280426,0.3118726015090942,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437090151011,-1894.396240234375,298.0190124511719,0.5252999663352966,0.050000000745058,0.2298396676778793,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245539128780365,0.8257494568824768,0.8257494568824768,1.0,1.0,-1.0337588787078855,0.4204546511173248,0.6133041977882385,0.2359834462404251,0.0,0.0,0.3908643722534179,35.40282440185547,34.0,-1.4312530755996704,-8770.5634765625,146.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586608886719,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992377787828445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038745522499084,0.3038792610168457,-4.691048161475919e-06,0.0,0.0002022010157816,0.0,0.0,13.940522193908691,0.0,0.0,0.0,0.3101703226566314,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336413234472274,-1124.0135498046875,304.15478515625,0.6239951252937317,0.0783028081059455,0.0716524571180343,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254575610160828,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983102560043335,-3077.544921875,304.1693115234375,0.952852725982666,0.2785077691078186,0.195964366197586,293.199462890625,297.1499938964844,293.1499938964844,0.242594227194786,-4891.57421875,304.1630249023437,0.9990000128746032,0.3385183215141296,0.3116287291049957,293.3428649902344,297.1499938964844,293.1499938964844,0.005083788651973,-1875.52880859375,297.9427795410156,0.5254575610160828,0.050000000745058,0.2298322319984436,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239527106285095,0.825717031955719,0.825717031955719,1.0,1.0,-1.0291308164596558,0.4185684323310852,0.6105623841285706,0.2343888133764267,0.0,0.0,0.3871374428272247,35.290340423583984,37.0,-10.287588119506836,-8698.0009765625,145.45335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967717260122299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990502417087555,0.2990549206733703,-4.672361683333293e-06,0.0,0.0001996982900891,0.0,0.0,13.636950492858888,0.0,0.0,0.0,0.3089106976985931,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336413234472274,-1124.0135498046875,304.15478515625,0.6239951252937317,0.0783028081059455,0.0716524571180343,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254575610160828,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983102560043335,-3077.544921875,304.1693115234375,0.952852725982666,0.2785077691078186,0.195964366197586,293.199462890625,297.1499938964844,293.1499938964844,0.242594227194786,-4891.57421875,304.1630249023437,0.9990000128746032,0.3385183215141296,0.3116287291049957,293.3428649902344,297.1499938964844,293.1499938964844,0.005083788651973,-1875.52880859375,297.9427795410156,0.5254575610160828,0.050000000745058,0.2298322319984436,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239527106285095,0.825717031955719,0.825717031955719,1.0,1.0,-1.0291308164596558,0.4185684323310852,0.6105623841285706,0.2343888133764267,0.0,0.0,0.3871374428272247,35.290340423583984,37.0,-10.287588119506836,-8698.0009765625,145.45335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967717260122299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990502417087555,0.2990549206733703,-4.672361683333293e-06,0.0,0.0001996982900891,0.0,0.0,13.636950492858888,0.0,0.0,0.0,0.3089106976985931,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329332761466503,-1112.3665771484375,304.1543884277344,0.620019793510437,0.0773741528391838,0.070849485695362,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949453353881836,-3036.240234375,304.1684875488281,0.9447014927864076,0.274484783411026,0.1931758522987365,293.2049865722656,297.1499938964844,293.1499938964844,0.2452003508806228,-4936.14013671875,304.154296875,0.9990000128746032,0.336157739162445,0.3144023716449737,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267837941646,-1857.6904296875,297.8648681640625,0.5236824750900269,0.050000000745058,0.2299192100763321,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1692810058594,1.0,0.2245974987745285,0.825684666633606,0.825684666633606,1.0,1.0,-1.0282741785049438,0.4185138046741485,0.6097604036331177,0.2333070784807205,0.0,0.0,0.3851013481616974,35.72299575805664,40.0,-15.228557586669922,-8657.3525390625,146.1020965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943947821855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961665391921997,0.2961712181568146,-4.66028950540931e-06,0.0,0.0001972860045498,0.0,0.0,13.454577445983888,0.0,0.0,0.0,0.3081470131874084,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329332761466503,-1112.3665771484375,304.1543884277344,0.620019793510437,0.0773741528391838,0.070849485695362,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949453353881836,-3036.240234375,304.1684875488281,0.9447014927864076,0.274484783411026,0.1931758522987365,293.2049865722656,297.1499938964844,293.1499938964844,0.2452003508806228,-4936.14013671875,304.154296875,0.9990000128746032,0.336157739162445,0.3144023716449737,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267837941646,-1857.6904296875,297.8648681640625,0.5236824750900269,0.050000000745058,0.2299192100763321,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1692810058594,1.0,0.2245974987745285,0.825684666633606,0.825684666633606,1.0,1.0,-1.0282741785049438,0.4185138046741485,0.6097604036331177,0.2333070784807205,0.0,0.0,0.3851013481616974,35.72299575805664,40.0,-15.228557586669922,-8657.3525390625,146.1020965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943947821855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961665391921997,0.2961712181568146,-4.66028950540931e-06,0.0,0.0001972860045498,0.0,0.0,13.454577445983888,0.0,0.0,0.0,0.3081470131874084,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.032566413283348,-1106.305419921875,304.1542358398437,0.6172933578491211,0.0768790617585182,0.0704303309321403,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932854056358337,-3015.798583984375,304.16815185546875,0.9393740296363832,0.2724756300449371,0.1917885243892669,293.2098083496094,297.1499938964844,293.1499938964844,0.2473219931125641,-4971.72119140625,304.149658203125,0.9990000128746032,0.3345124125480652,0.3166446387767792,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988087266683,-1848.940185546875,297.8251647949219,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.7975769042969,293.8329772949219,291.1631164550781,1.0,0.2253136038780212,0.825668454170227,0.825668454170227,1.0,1.0,-1.0288739204406738,0.419001430273056,0.6098724603652954,0.2328627705574035,0.0,0.0,0.384750485420227,36.1256103515625,40.0,-16.260250091552734,-8647.1962890625,147.10614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078552246094,306.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1932997405529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954786121845245,0.295483261346817,-4.656704277294921e-06,0.0,0.0001961746602319,0.0,0.0,13.409354209899902,0.0,0.0,0.0,0.3079535961151123,4.0,0.0,1.0
