time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321887135505676,-1100.020751953125,304.1541748046875,0.6131359934806824,0.0763640627264976,0.0700050741434097,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193907618522644,0.050000000745058,0.0485161803662776,293.32421875,297.1499938964844,293.1499938964844,0.191619873046875,-2995.212646484375,304.1678771972656,0.931660294532776,0.2704716324806213,0.1904137432575225,293.2148742675781,297.1499938964844,293.1499938964844,0.247159257531166,-4969.02001953125,304.150146484375,0.9962621331214904,0.3327623903751373,0.3163430690765381,293.34716796875,297.1499938964844,293.1499938964844,0.0049722651019692,-1840.551025390625,297.78564453125,0.5193907618522644,0.050000000745058,0.2301398813724517,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.81060791015625,293.8465881347656,291.1589050292969,1.0,0.2261852920055389,0.8256006240844727,0.8256006240844727,1.0,1.0,-1.026550531387329,0.4181186556816101,0.608431875705719,0.2318833768367767,0.0,0.0,0.3846460282802582,36.85504150390625,43.0,-11.61953067779541,-8628.83203125,147.94708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,306.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1922902315855026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952209413051605,0.295225590467453,-4.654714302887442e-06,0.0,0.0001951501471921,0.0,0.0,13.390702247619627,0.0,0.0,0.0,0.3078678250312805,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313377864658832,-1085.5289306640625,304.1542053222656,0.6028586030006409,0.0752780959010124,0.069120205938816,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128152370452881,0.050000000745058,0.0485943406820297,293.322265625,297.1499938964844,293.1499938964844,0.1880448162555694,-2950.55859375,304.1678771972656,0.9141233563423156,0.2664530873298645,0.1876768618822097,293.2201843261719,297.1499938964844,293.1499938964844,0.2445518523454666,-4925.72021484375,304.1543884277344,0.9849565029144288,0.3300316631793976,0.3136354982852936,293.349609375,297.1499938964844,293.1499938964844,0.0049167023971676,-1821.7696533203125,297.7137451171875,0.5128152370452881,0.050000000745058,0.2305106222629547,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282845973968505,0.8254649639129639,0.8254649639129639,1.0,1.0,-1.0195395946502686,0.4153068959712982,0.604232668876648,0.2293457686901092,0.0,0.0,0.3822530508041382,38.72237014770508,46.0,5.032336711883545,-8565.4150390625,149.76429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.190465971827507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934526801109314,0.2934573292732239,-4.650910341297276e-06,0.0,0.0001932987506734,0.0,0.0,13.28928279876709,0.0,0.0,0.0,0.3074432015419006,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313377864658832,-1085.5289306640625,304.1542053222656,0.6028586030006409,0.0752780959010124,0.069120205938816,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128152370452881,0.050000000745058,0.0485943406820297,293.322265625,297.1499938964844,293.1499938964844,0.1880448162555694,-2950.55859375,304.1678771972656,0.9141233563423156,0.2664530873298645,0.1876768618822097,293.2201843261719,297.1499938964844,293.1499938964844,0.2445518523454666,-4925.72021484375,304.1543884277344,0.9849565029144288,0.3300316631793976,0.3136354982852936,293.349609375,297.1499938964844,293.1499938964844,0.0049167023971676,-1821.7696533203125,297.7137451171875,0.5128152370452881,0.050000000745058,0.2305106222629547,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282845973968505,0.8254649639129639,0.8254649639129639,1.0,1.0,-1.0195395946502686,0.4153068959712982,0.604232668876648,0.2293457686901092,0.0,0.0,0.3822530508041382,38.72237014770508,46.0,5.032336711883545,-8565.4150390625,149.76429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.190465971827507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934526801109314,0.2934573292732239,-4.650910341297276e-06,0.0,0.0001932987506734,0.0,0.0,13.28928279876709,0.0,0.0,0.0,0.3074432015419006,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304720867425203,-1070.7225341796875,304.1542358398437,0.5916445255279541,0.0741326287388801,0.06818787753582,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062087774276733,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845634281635284,-2906.98876953125,304.167724609375,0.8975781202316284,0.2624221444129944,0.184936836361885,293.2230529785156,297.1499938964844,293.1499938964844,0.2424441128969192,-4891.3955078125,304.1564025878906,0.9721532464027404,0.3276704549789428,0.3114512264728546,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617129214107,-1803.42724609375,297.6389465332031,0.5062087774276733,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308076024055481,0.8253293633460999,0.8253293633460999,1.0,1.0,-1.0131187438964844,0.412847101688385,0.6002716422080994,0.226727545261383,0.0,0.0,0.3795452713966369,40.85092926025391,49.0,2.284396409988404,-8487.52734375,152.25489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1887903362512588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903307676315307,0.2903353869915008,-4.64178629044909e-06,0.0,0.000191598184756,0.0,0.0,13.104671478271484,0.0,0.0,0.0,0.3066999018192291,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304720867425203,-1070.7225341796875,304.1542358398437,0.5916445255279541,0.0741326287388801,0.06818787753582,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062087774276733,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845634281635284,-2906.98876953125,304.167724609375,0.8975781202316284,0.2624221444129944,0.184936836361885,293.2230529785156,297.1499938964844,293.1499938964844,0.2424441128969192,-4891.3955078125,304.1564025878906,0.9721532464027404,0.3276704549789428,0.3114512264728546,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617129214107,-1803.42724609375,297.6389465332031,0.5062087774276733,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308076024055481,0.8253293633460999,0.8253293633460999,1.0,1.0,-1.0131187438964844,0.412847101688385,0.6002716422080994,0.226727545261383,0.0,0.0,0.3795452713966369,40.85092926025391,49.0,2.284396409988404,-8487.52734375,152.25489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6345520019531,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1796875,18000.0,0.0,0.0,0.1887903362512588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903307676315307,0.2903353869915008,-4.64178629044909e-06,0.0,0.000191598184756,0.0,0.0,13.104671478271484,0.0,0.0,0.0,0.3066999018192291,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296023599803447,-1055.3870849609375,304.1542663574219,0.5797812342643738,0.0729301124811172,0.0672131553292274,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.499747633934021,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810891777276992,-2863.333251953125,304.1676025390625,0.8815893530845642,0.2582871913909912,0.1821651607751846,293.2249755859375,297.1499938964844,293.1499938964844,0.2404728531837463,-4859.49609375,304.15753173828125,0.9578538537025452,0.3254261016845703,0.3094005286693573,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074638471007,-1785.35205078125,297.5621032714844,0.499747633934021,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336411476135254,0.8252480030059814,0.8252480030059814,1.0,1.0,-1.0068323612213137,0.4105264544486999,0.5963058471679688,0.2239591926336288,0.0,0.0,0.3770404458045959,43.208717346191406,52.0,1.298466682434082,-8416.0615234375,155.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872303187847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876138389110565,0.287618488073349,-4.632973286788911e-06,0.0,0.0001900149800349,0.0,0.0,12.942655563354492,0.0,0.0,0.0,0.3060299158096313,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296023599803447,-1055.3870849609375,304.1542663574219,0.5797812342643738,0.0729301124811172,0.0672131553292274,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.499747633934021,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810891777276992,-2863.333251953125,304.1676025390625,0.8815893530845642,0.2582871913909912,0.1821651607751846,293.2249755859375,297.1499938964844,293.1499938964844,0.2404728531837463,-4859.49609375,304.15753173828125,0.9578538537025452,0.3254261016845703,0.3094005286693573,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074638471007,-1785.35205078125,297.5621032714844,0.499747633934021,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336411476135254,0.8252480030059814,0.8252480030059814,1.0,1.0,-1.0068323612213137,0.4105264544486999,0.5963058471679688,0.2239591926336288,0.0,0.0,0.3770404458045959,43.208717346191406,52.0,1.298466682434082,-8416.0615234375,155.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872303187847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876138389110565,0.287618488073349,-4.632973286788911e-06,0.0,0.0001900149800349,0.0,0.0,12.942655563354492,0.0,0.0,0.0,0.3060299158096313,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.028300879523158,-1039.0889892578125,304.155029296875,0.5675643682479858,0.0716670230031013,0.0661918595433235,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935230612754822,0.050000000745058,0.0488851554691791,293.3201599121094,297.1499938964844,293.1499938964844,0.1774215549230575,-2816.97900390625,304.1678466796875,0.8657745718955994,0.2538970410823822,0.179219514131546,293.225830078125,297.1499938964844,293.1499938964844,0.2386431396007537,-4830.00048828125,304.1580505371094,0.94268399477005,0.3233518004417419,0.3075222074985504,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534201294183,-1767.2353515625,297.484375,0.4935230612754822,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366959005594253,0.8251667022705078,0.8251667022705078,1.0,1.0,-1.0005401372909546,0.408268392086029,0.5922717452049255,0.221032366156578,0.0,0.0,0.374431312084198,45.754676818847656,55.0,0.8469005823135376,-8344.068359375,158.49334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1857728213071823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848193943500519,0.284824013710022,-4.624298981070751e-06,0.0,0.0001885357924038,0.0,0.0,12.777960777282717,0.0,0.0,0.0,0.3053520619869232,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.028300879523158,-1039.0889892578125,304.155029296875,0.5675643682479858,0.0716670230031013,0.0661918595433235,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935230612754822,0.050000000745058,0.0488851554691791,293.3201599121094,297.1499938964844,293.1499938964844,0.1774215549230575,-2816.97900390625,304.1678466796875,0.8657745718955994,0.2538970410823822,0.179219514131546,293.225830078125,297.1499938964844,293.1499938964844,0.2386431396007537,-4830.00048828125,304.1580505371094,0.94268399477005,0.3233518004417419,0.3075222074985504,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534201294183,-1767.2353515625,297.484375,0.4935230612754822,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366959005594253,0.8251667022705078,0.8251667022705078,1.0,1.0,-1.0005401372909546,0.408268392086029,0.5922717452049255,0.221032366156578,0.0,0.0,0.374431312084198,45.754676818847656,55.0,0.8469005823135376,-8344.068359375,158.49334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1857728213071823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848193943500519,0.284824013710022,-4.624298981070751e-06,0.0,0.0001885357924038,0.0,0.0,12.777960777282717,0.0,0.0,0.0,0.3053520619869232,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279529020190238,-1031.0350341796875,304.1547546386719,0.5614144206047058,0.0710132122039794,0.0656628012657165,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904929101467132,0.050000000745058,0.048940010368824,293.3205261230469,297.1499938964844,293.1499938964844,0.1755561232566833,-2793.320556640625,304.1679992675781,0.8581091165542603,0.2516699433326721,0.177714467048645,293.22613525390625,297.1499938964844,293.1499938964844,0.2377554029226303,-4815.70654296875,304.158203125,0.934970498085022,0.3223291039466858,0.3066123127937317,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262916341423,-1758.1107177734375,297.445068359375,0.4904929101467132,0.050000000745058,0.2321503460407257,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382843792438507,0.825126051902771,0.825126051902771,1.0,1.0,-0.997384548187256,0.4071561098098755,0.5902284383773804,0.2195169478654861,0.0,0.0,0.3731164932250976,47.08626556396485,55.0,0.677340030670166,-8308.392578125,160.2320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56036376953125,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1850741654634475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834139168262481,0.2834185361862182,-4.619947503670119e-06,0.0,0.0001878267503343,0.0,0.0,12.69550609588623,0.0,0.0,0.0,0.3050126731395721,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275916904211044,-1022.51708984375,304.154541015625,0.5552920699119568,0.0703457817435264,0.0651226565241813,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875019490718841,0.050000000745058,0.0489961504936218,293.3209228515625,297.1499938964844,293.1499938964844,0.1736838519573211,-2769.52197265625,304.1681213378906,0.8506690263748169,0.2494308948516845,0.1762007027864456,293.2264404296875,297.1499938964844,293.1499938964844,0.2368696480989456,-4801.44140625,304.1583251953125,0.9273046851158142,0.3213050067424774,0.3057049214839935,293.35986328125,297.1499938964844,293.1499938964844,0.0046990779228508,-1748.9322509765625,297.40545654296875,0.4875019490718841,0.050000000745058,0.2324166446924209,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399011999368667,0.8250936269760132,0.8250936269760132,1.0,1.0,-0.9942170977592468,0.4060508608818054,0.5881662368774414,0.2179722487926483,0.0,0.0,0.3717909157276153,48.44982147216797,58.0,0.6025843024253845,-8272.990234375,162.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.1843904256820678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820062637329101,0.2820108830928802,-4.615608759195311e-06,0.0,0.0001871328422566,0.0,0.0,12.613205909729004,0.0,0.0,0.0,0.304673820734024,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267665963619947,-1005.1553344726562,304.1544189453125,0.5432666540145874,0.0689705088734626,0.0640087872743606,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481555163860321,0.050000000745058,0.0491115003824234,293.3207397460937,297.1499938964844,293.1499938964844,0.1700099557638168,-2722.69384765625,304.1681823730469,0.8366069793701172,0.2451324611902237,0.1732235699892044,293.22705078125,297.1499938964844,293.1499938964844,0.2350942641496658,-4772.8310546875,304.15850830078125,0.9126212000846864,0.3192436099052429,0.3038839101791382,293.3625793457031,297.1499938964844,293.1499938964844,0.0046441457234323,-1730.3338623046875,297.3254089355469,0.481555163860321,0.050000000745058,0.232963815331459,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698303222656,1.0,0.2431970834732055,0.8250287771224976,0.8250287771224976,1.0,1.0,-0.9879159927368164,0.4038860201835632,0.5840299725532532,0.2148217558860778,0.0,0.0,0.3691145479679107,51.25414276123047,46.0,0.1160297766327858,-8203.83203125,165.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.1830571889877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791751325130462,0.2791797518730163,-4.606952188623836e-06,0.0,0.0001857797760749,0.0,0.0,12.44856071472168,0.0,0.0,0.0,0.303996205329895,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267665963619947,-1005.1553344726562,304.1544189453125,0.5432666540145874,0.0689705088734626,0.0640087872743606,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481555163860321,0.050000000745058,0.0491115003824234,293.3207397460937,297.1499938964844,293.1499938964844,0.1700099557638168,-2722.69384765625,304.1681823730469,0.8366069793701172,0.2451324611902237,0.1732235699892044,293.22705078125,297.1499938964844,293.1499938964844,0.2350942641496658,-4772.8310546875,304.15850830078125,0.9126212000846864,0.3192436099052429,0.3038839101791382,293.3625793457031,297.1499938964844,293.1499938964844,0.0046441457234323,-1730.3338623046875,297.3254089355469,0.481555163860321,0.050000000745058,0.232963815331459,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698303222656,1.0,0.2431970834732055,0.8250287771224976,0.8250287771224976,1.0,1.0,-0.9879159927368164,0.4038860201835632,0.5840299725532532,0.2148217558860778,0.0,0.0,0.3691145479679107,51.25414276123047,46.0,0.1160297766327858,-8203.83203125,165.71261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.23828125,18000.0,0.0,0.0,0.1830571889877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791751325130462,0.2791797518730163,-4.606952188623836e-06,0.0,0.0001857797760749,0.0,0.0,12.44856071472168,0.0,0.0,0.0,0.303996205329895,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.025653863325715,-984.9888916015624,304.15478515625,0.5405051112174988,0.0675757378339767,0.0627297461032867,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.482900470495224,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1666982471942901,-2680.398681640625,304.1676330566406,0.8345782160758972,0.2414284646511078,0.1705352365970611,293.22760009765625,297.1499938964844,293.1499938964844,0.2331948429346084,-4742.1328125,304.1588439941406,0.9130905270576476,0.3171813488006592,0.3019127547740936,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750131830573,-1706.6600341796875,297.2442321777344,0.482900470495224,0.050000000745058,0.2328392416238784,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408597022294998,0.8249639272689819,0.8249639272689819,1.0,1.0,-0.9806073904037476,0.4012641608715057,0.5793432593345642,0.2114797681570053,0.0,0.0,0.3665469884872436,50.46223449707031,34.0,0.2415961027145385,-8135.263671875,161.99085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817566603422165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764601111412048,0.2764647006988525,-4.598558916768525e-06,0.0,0.0001844599028117,0.0,0.0,12.291314125061035,0.0,0.0,0.0,0.3033478558063507,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.025653863325715,-984.9888916015624,304.15478515625,0.5405051112174988,0.0675757378339767,0.0627297461032867,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.482900470495224,0.050000000745058,0.0490852370858192,293.3176574707031,297.1499938964844,293.1499938964844,0.1666982471942901,-2680.398681640625,304.1676330566406,0.8345782160758972,0.2414284646511078,0.1705352365970611,293.22760009765625,297.1499938964844,293.1499938964844,0.2331948429346084,-4742.1328125,304.1588439941406,0.9130905270576476,0.3171813488006592,0.3019127547740936,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750131830573,-1706.6600341796875,297.2442321777344,0.482900470495224,0.050000000745058,0.2328392416238784,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408597022294998,0.8249639272689819,0.8249639272689819,1.0,1.0,-0.9806073904037476,0.4012641608715057,0.5793432593345642,0.2114797681570053,0.0,0.0,0.3665469884872436,50.46223449707031,34.0,0.2415961027145385,-8135.263671875,161.99085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817566603422165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764601111412048,0.2764647006988525,-4.598558916768525e-06,0.0,0.0001844599028117,0.0,0.0,12.291314125061035,0.0,0.0,0.0,0.3033478558063507,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245076939463615,-963.3855590820312,304.15509033203125,0.5455167889595032,0.0662081539630889,0.0613602474331855,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574121952057,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635300368070602,-2639.740478515625,304.16705322265625,0.8422784209251404,0.2379494458436966,0.167977437376976,293.2279357910156,297.1499938964844,293.1499938964844,0.231169655919075,-4709.28857421875,304.1592712402344,0.9263764023780824,0.3151479065418243,0.2998498976230621,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945459812879,-1678.7060546875,297.16363525390625,0.4902574121952057,0.050000000745058,0.2321719676256179,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345433384180069,0.8249133229255676,0.8249133229255676,1.0,1.0,-0.9724480509757996,0.3982488214969635,0.5741991996765137,0.2080078572034835,0.0,0.0,0.3636400103569031,46.76555633544922,25.0,2.184281587600708,-8062.8955078125,152.4139862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1804631948471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735619843006134,0.2735665738582611,-4.590173830365529e-06,0.0,0.0001831472036428,0.0,0.0,12.125832557678224,0.0,0.0,0.0,0.3026672005653381,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245076939463615,-963.3855590820312,304.15509033203125,0.5455167889595032,0.0662081539630889,0.0613602474331855,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574121952057,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635300368070602,-2639.740478515625,304.16705322265625,0.8422784209251404,0.2379494458436966,0.167977437376976,293.2279357910156,297.1499938964844,293.1499938964844,0.231169655919075,-4709.28857421875,304.1592712402344,0.9263764023780824,0.3151479065418243,0.2998498976230621,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945459812879,-1678.7060546875,297.16363525390625,0.4902574121952057,0.050000000745058,0.2321719676256179,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345433384180069,0.8249133229255676,0.8249133229255676,1.0,1.0,-0.9724480509757996,0.3982488214969635,0.5741991996765137,0.2080078572034835,0.0,0.0,0.3636400103569031,46.76555633544922,25.0,2.184281587600708,-8062.8955078125,152.4139862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1804631948471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735619843006134,0.2735665738582611,-4.590173830365529e-06,0.0,0.0001831472036428,0.0,0.0,12.125832557678224,0.0,0.0,0.0,0.3026672005653381,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233731810003519,-941.39599609375,304.1553039550781,0.5555630922317505,0.0648673698306083,0.059969525784254,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013816952705383,0.050000000745058,0.0487547628581523,293.3100280761719,297.1499938964844,293.1499938964844,0.1604322791099548,-2599.794677734375,304.1665344238281,0.8564307689666748,0.2345744371414184,0.1654713451862335,293.22808837890625,297.1499938964844,293.1499938964844,0.2291106581687927,-4675.8515625,304.1596069335937,0.9479087591171264,0.3131431639194488,0.2977659404277801,293.3701171875,297.1499938964844,293.1499938964844,0.0044097718782722,-1649.0120849609375,297.0831298828125,0.5013816952705383,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263044416904449,0.8248627185821533,0.8248627185821533,1.0,1.0,-0.9639608860015868,0.3950755596160888,0.568885326385498,0.204517662525177,0.0,0.0,0.3603542149066925,41.82307815551758,25.0,2.964080810546875,-7986.13330078125,140.49111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1791356652975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702852785587311,0.2702898383140564,-4.580898348649498e-06,0.0,0.0001817999291233,0.0,0.0,11.94036865234375,0.0,0.0,0.0,0.3019074201583862,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233731810003519,-941.39599609375,304.1553039550781,0.5555630922317505,0.0648673698306083,0.059969525784254,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013816952705383,0.050000000745058,0.0487547628581523,293.3100280761719,297.1499938964844,293.1499938964844,0.1604322791099548,-2599.794677734375,304.1665344238281,0.8564307689666748,0.2345744371414184,0.1654713451862335,293.22808837890625,297.1499938964844,293.1499938964844,0.2291106581687927,-4675.8515625,304.1596069335937,0.9479087591171264,0.3131431639194488,0.2977659404277801,293.3701171875,297.1499938964844,293.1499938964844,0.0044097718782722,-1649.0120849609375,297.0831298828125,0.5013816952705383,0.050000000745058,0.2312715947628021,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263044416904449,0.8248627185821533,0.8248627185821533,1.0,1.0,-0.9639608860015868,0.3950755596160888,0.568885326385498,0.204517662525177,0.0,0.0,0.3603542149066925,41.82307815551758,25.0,2.964080810546875,-7986.13330078125,140.49111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1791356652975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702852785587311,0.2702898383140564,-4.580898348649498e-06,0.0,0.0001817999291233,0.0,0.0,11.94036865234375,0.0,0.0,0.0,0.3019074201583862,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228365547955036,-930.7650756835938,304.1553039550781,0.5599381923675537,0.0642012879252433,0.059296790510416,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066434741020203,0.050000000745058,0.0486769713461399,293.3082580566406,297.1499938964844,293.1499938964844,0.1589251905679702,-2580.302734375,304.166259765625,0.8628758788108826,0.2328991740942001,0.1642464101314544,293.2281188964844,297.1499938964844,293.1499938964844,0.228107064962387,-4659.5595703125,304.1596984863281,0.9571923017501832,0.3121472299098968,0.2967490553855896,293.3712158203125,297.1499938964844,293.1499938964844,0.0043692579492926,-1634.778076171875,297.0426940917969,0.5066434741020203,0.050000000745058,0.2309025973081588,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599609375,293.9811096191406,291.1746826171875,1.0,0.2229582965373993,0.8248373866081238,0.8248373866081238,1.0,1.0,-0.9599260091781616,0.3935841917991638,0.5663418173789978,0.2028218507766723,0.0,0.0,0.3586180508136749,39.78814697265625,25.0,2.6439335346221924,-7947.8779296875,135.49635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,306.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.146484375,18000.0,0.0,0.0,0.1784483641386032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685465812683105,0.2685511708259582,-4.575952516461257e-06,0.0,0.0001811024121707,0.0,0.0,11.842381477355955,0.0,0.0,0.0,0.3015059232711792,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223183427006006,-920.3501586914062,304.1552734375,0.5634738802909851,0.0635318905115127,0.058635514229536,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114225149154663,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574366986751556,-2561.01416015625,304.166015625,0.8683574795722961,0.2312129437923431,0.1630275696516037,293.2281494140625,297.1499938964844,293.1499938964844,0.227127119898796,-4643.65966796875,304.1596984863281,0.964879870414734,0.3111509978771209,0.2957466244697571,293.3722839355469,297.1499938964844,293.1499938964844,0.0043302462436258,-1621.0703125,297.0018615722656,0.5114225149154663,0.050000000745058,0.2305972129106521,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.9840393066406,291.1750793457031,1.0,0.2199762910604477,0.8248324990272522,0.8248324990272522,1.0,1.0,-0.9560222625732422,0.3921506404876709,0.5638716220855713,0.2011667340993881,0.0,0.0,0.3568912744522095,38.09486389160156,25.0,1.7599284648895264,-7910.150390625,131.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.373046875,18000.0,0.0,0.0,0.1777433305978775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667895257472992,0.2667940855026245,-4.570892542687943e-06,0.0,0.0001803868944989,0.0,0.0,11.74354648590088,0.0,0.0,0.0,0.3011009097099304,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213200096040964,-899.8264770507812,304.1551818847656,0.5687649250030518,0.0621836632490158,0.0573290959000587,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023055076599,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544827669858932,-2522.6103515625,304.16558837890625,0.8772541284561157,0.2278154045343399,0.1605898141860962,293.2282409667969,297.1499938964844,293.1499938964844,0.2252068072557449,-4612.49169921875,304.15966796875,0.9769561886787416,0.3091557323932647,0.2937659323215484,293.37432861328125,297.1499938964844,293.1499938964844,0.004255014937371,-1594.5894775390625,296.9193420410156,0.5200023055076599,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149515450000763,0.824822723865509,0.824822723865509,1.0,1.0,-0.9484433531761168,0.3893694579601288,0.5590739250183105,0.1979643106460571,0.0,0.0,0.3535047173500061,35.37492752075195,25.0,0.6319546699523926,-7837.29052734375,124.1115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762816309928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633673846721649,0.2633719444274902,-4.560909019346582e-06,0.0,0.0001789034431567,0.0,0.0,11.55172061920166,0.0,0.0,0.0,0.3003124594688415,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213200096040964,-899.8264770507812,304.1551818847656,0.5687649250030518,0.0621836632490158,0.0573290959000587,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200023055076599,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544827669858932,-2522.6103515625,304.16558837890625,0.8772541284561157,0.2278154045343399,0.1605898141860962,293.2282409667969,297.1499938964844,293.1499938964844,0.2252068072557449,-4612.49169921875,304.15966796875,0.9769561886787416,0.3091557323932647,0.2937659323215484,293.37432861328125,297.1499938964844,293.1499938964844,0.004255014937371,-1594.5894775390625,296.9193420410156,0.5200023055076599,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149515450000763,0.824822723865509,0.824822723865509,1.0,1.0,-0.9484433531761168,0.3893694579601288,0.5590739250183105,0.1979643106460571,0.0,0.0,0.3535047173500061,35.37492752075195,25.0,0.6319546699523926,-7837.29052734375,124.1115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762816309928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633673846721649,0.2633719444274902,-4.560909019346582e-06,0.0,0.0001789034431567,0.0,0.0,11.55172061920166,0.0,0.0,0.0,0.3003124594688415,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203746370971202,-879.7646484375,304.155029296875,0.5720160603523254,0.0608537830412387,0.0560509674251079,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805094718933,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515517979860305,-2484.33251953125,304.165283203125,0.8836257457733154,0.2244006246328354,0.1581549793481826,293.228271484375,297.1499938964844,293.1499938964844,0.22332064807415,-4581.837890625,304.1595764160156,0.985559105873108,0.3071658015251159,0.2918120622634887,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825803928077,-1568.9930419921875,296.8363342285156,0.5272805094718933,0.050000000745058,0.2297488301992416,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109127938747406,0.8248129487037659,0.8248129487037659,1.0,1.0,-0.9411159753799438,0.386667251586914,0.5544487237930298,0.1949215978384018,0.0,0.0,0.3501408696174621,33.32898712158203,25.0,-0.3834352195262909,-7767.2666015625,118.42963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747600436210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600111663341522,0.2600157260894775,-4.551252004603157e-06,0.0,0.0001773592230165,0.0,0.0,11.36515998840332,0.0,0.0,0.0,0.2995457947254181,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203746370971202,-879.7646484375,304.155029296875,0.5720160603523254,0.0608537830412387,0.0560509674251079,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272805094718933,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515517979860305,-2484.33251953125,304.165283203125,0.8836257457733154,0.2244006246328354,0.1581549793481826,293.228271484375,297.1499938964844,293.1499938964844,0.22332064807415,-4581.837890625,304.1595764160156,0.985559105873108,0.3071658015251159,0.2918120622634887,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825803928077,-1568.9930419921875,296.8363342285156,0.5272805094718933,0.050000000745058,0.2297488301992416,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109127938747406,0.8248129487037659,0.8248129487037659,1.0,1.0,-0.9411159753799438,0.386667251586914,0.5544487237930298,0.1949215978384018,0.0,0.0,0.3501408696174621,33.32898712158203,25.0,-0.3834352195262909,-7767.2666015625,118.42963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,306.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747600436210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600111663341522,0.2600157260894775,-4.551252004603157e-06,0.0,0.0001773592230165,0.0,0.0,11.36515998840332,0.0,0.0,0.0,0.2995457947254181,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195343028753995,-861.3838500976562,304.1547546386719,0.5738983154296875,0.0596360489726066,0.0548734366893768,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333360433578491,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821323633194,-2446.718017578125,304.1649780273437,0.8878564238548279,0.2210074663162231,0.1557421833276748,293.22808837890625,297.1499938964844,293.1499938964844,0.2215176969766616,-4552.54443359375,304.1593933105469,0.9916656613349916,0.3052207231521606,0.2899098396301269,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132313199341,-1544.4720458984375,296.7527160644531,0.5333360433578491,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076290696859359,0.8248124718666077,0.8248124718666077,1.0,1.0,-0.9341283440589904,0.3840758502483368,0.5500524640083313,0.1920768767595291,0.0,0.0,0.3471019864082336,31.769933700561523,25.0,-2.366941452026367,-7702.86865234375,113.81887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731977313756942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569104731082916,0.2569150030612945,-4.542148417385761e-06,0.0,0.000175773675437,0.0,0.0,11.19347095489502,0.0,0.0,0.0,0.2988397181034088,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195343028753995,-861.3838500976562,304.1547546386719,0.5738983154296875,0.0596360489726066,0.0548734366893768,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333360433578491,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821323633194,-2446.718017578125,304.1649780273437,0.8878564238548279,0.2210074663162231,0.1557421833276748,293.22808837890625,297.1499938964844,293.1499938964844,0.2215176969766616,-4552.54443359375,304.1593933105469,0.9916656613349916,0.3052207231521606,0.2899098396301269,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132313199341,-1544.4720458984375,296.7527160644531,0.5333360433578491,0.050000000745058,0.2294770330190658,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076290696859359,0.8248124718666077,0.8248124718666077,1.0,1.0,-0.9341283440589904,0.3840758502483368,0.5500524640083313,0.1920768767595291,0.0,0.0,0.3471019864082336,31.769933700561523,25.0,-2.366941452026367,-7702.86865234375,113.81887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731977313756942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569104731082916,0.2569150030612945,-4.542148417385761e-06,0.0,0.000175773675437,0.0,0.0,11.19347095489502,0.0,0.0,0.0,0.2988397181034088,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187958534806966,-844.7446899414062,304.1543884277344,0.574782133102417,0.0585158579051494,0.0538059435784816,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382967591285706,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458693295717239,-2409.695556640625,304.1646728515625,0.8903136849403381,0.2176505476236343,0.1533635109663009,293.2276611328125,297.1499938964844,293.1499938964844,0.219784528017044,-4524.35546875,304.1591491699219,0.9959791302680968,0.3033284842967987,0.2880719900131225,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459921583533,-1520.612060546875,296.6694641113281,0.5382967591285706,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049278169870376,0.8248119950294495,0.8248119950294495,1.0,1.0,-0.9274865984916688,0.3815877735614776,0.5458987951278687,0.189452975988388,0.0,0.0,0.3444058895111084,30.569509506225582,25.0,-2.667459726333618,-7644.23583984375,110.01616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716305613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542124092578888,0.2542169392108917,-4.534187610261142e-06,0.0,0.0001741832093102,0.0,0.0,11.044838905334473,0.0,0.0,0.0,0.2982261776924133,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187958534806966,-844.7446899414062,304.1543884277344,0.574782133102417,0.0585158579051494,0.0538059435784816,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382967591285706,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458693295717239,-2409.695556640625,304.1646728515625,0.8903136849403381,0.2176505476236343,0.1533635109663009,293.2276611328125,297.1499938964844,293.1499938964844,0.219784528017044,-4524.35546875,304.1591491699219,0.9959791302680968,0.3033284842967987,0.2880719900131225,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459921583533,-1520.612060546875,296.6694641113281,0.5382967591285706,0.050000000745058,0.2292709797620773,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049278169870376,0.8248119950294495,0.8248119950294495,1.0,1.0,-0.9274865984916688,0.3815877735614776,0.5458987951278687,0.189452975988388,0.0,0.0,0.3444058895111084,30.569509506225582,25.0,-2.667459726333618,-7644.23583984375,110.01616668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716305613517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542124092578888,0.2542169392108917,-4.534187610261142e-06,0.0,0.0001741832093102,0.0,0.0,11.044838905334473,0.0,0.0,0.0,0.2982261776924133,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184537060558795,-836.86181640625,304.1542358398437,0.5748792886734009,0.0579804964363575,0.0533012449741363,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404068231582642,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444791704416275,-2391.3349609375,304.1645202636719,0.890968382358551,0.2159866839647293,0.1521871238946914,293.2273864746094,297.1499938964844,293.1499938964844,0.2189327776432037,-4510.4833984375,304.1590270996094,0.9976125359535216,0.302399069070816,0.2871738374233246,293.37939453125,297.1499938964844,293.1499938964844,0.0040130265988409,-1508.8612060546875,296.6282043457031,0.5404068231582642,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037534862756729,0.8248116970062256,0.8248116970062256,1.0,1.0,-0.9242683053016664,0.3803670108318329,0.543901264667511,0.1882259249687194,0.0,0.0,0.3431187570095062,30.07559394836425,25.0,-2.365349054336548,-7615.86474609375,108.3533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708556562662124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529515326023102,0.2529560625553131,-4.530561000137823e-06,0.0,0.0001733967801555,0.0,0.0,10.97586727142334,0.0,0.0,0.0,0.2979419529438019,4.0,0.0,1.0
