time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181260015815496,-829.2017211914062,304.154052734375,0.574724018573761,0.0574579946696758,0.0528115928173065,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422540307044983,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431006044149398,-2373.08544921875,304.1643981933594,0.8912321925163269,0.2143358737230301,0.1510203033685684,293.22705078125,297.1499938964844,293.1499938964844,0.2180068492889404,-4495.33935546875,304.1590881347656,0.9988403916358948,0.3014844954013824,0.2861961722373962,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804689586162,-1497.220458984375,296.5871887207031,0.5422540307044983,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026780992746353,0.8248189687728882,0.8248189687728882,1.0,1.0,-0.921000361442566,0.3791050612926483,0.5418952703475952,0.1870426386594772,0.0,0.0,0.341852605342865,29.647735595703125,25.0,-1.8579185009002688,-7587.330078125,106.81131744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700904220342636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517248392105102,0.2517293691635132,-4.527089913608506e-06,0.0,0.0001726201444398,0.0,0.0,10.909058570861816,0.0,0.0,0.0,0.2976671159267425,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175048392266035,-814.357666015625,304.1537475585937,0.5736364126205444,0.0564428009092807,0.0518682561814785,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536178588867,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403914839029312,-2337.09423828125,304.16412353515625,0.890649139881134,0.2111105769872665,0.1487355381250381,293.2257385253906,297.1499938964844,293.1499938964844,0.2155611664056778,-4454.87451171875,304.16015625,0.9990000128746032,0.2997963726520538,0.283595860004425,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161317981779,-1474.0712890625,296.5062561035156,0.5451536178588867,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.997802734375,293.9568786621094,291.1701965332031,1.0,0.2007494121789932,0.8248335719108582,0.8248335719108582,1.0,1.0,-0.9138582944869996,0.3762408792972564,0.5376173853874207,0.1847408413887024,0.0,0.0,0.3391922116279602,28.97109603881836,25.0,0.4507593214511871,-7526.88916015625,103.94503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685870736837387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492473125457763,0.2492518424987793,-4.520349193626316e-06,0.0,0.0001710944343358,0.0,0.0,10.775222778320312,0.0,0.0,0.0,0.2971177399158478,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175048392266035,-814.357666015625,304.1537475585937,0.5736364126205444,0.0564428009092807,0.0518682561814785,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536178588867,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403914839029312,-2337.09423828125,304.16412353515625,0.890649139881134,0.2111105769872665,0.1487355381250381,293.2257385253906,297.1499938964844,293.1499938964844,0.2155611664056778,-4454.87451171875,304.16015625,0.9990000128746032,0.2997963726520538,0.283595860004425,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161317981779,-1474.0712890625,296.5062561035156,0.5451536178588867,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.997802734375,293.9568786621094,291.1701965332031,1.0,0.2007494121789932,0.8248335719108582,0.8248335719108582,1.0,1.0,-0.9138582944869996,0.3762408792972564,0.5376173853874207,0.1847408413887024,0.0,0.0,0.3391922116279602,28.97109603881836,25.0,0.4507593214511871,-7526.88916015625,103.94503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685870736837387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492473125457763,0.2492518424987793,-4.520349193626316e-06,0.0,0.0001710944343358,0.0,0.0,10.775222778320312,0.0,0.0,0.0,0.2971177399158478,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169227942824363,-800.0484008789062,304.1534729003906,0.5719147324562073,0.0554614178836345,0.0509626194834709,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473871827125549,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683281898498,-2302.09423828125,304.1637878417969,0.889193058013916,0.2079789191484451,0.1465253680944442,293.2236022949219,297.1499938964844,293.1499938964844,0.2130005061626434,-4412.58251953125,304.1610107421875,0.9990000128746032,0.2983077466487884,0.2809146046638489,293.380615234375,297.1499938964844,293.1499938964844,0.0038527362048625,-1451.1199951171875,296.4263916015625,0.5473871827125549,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990758031606674,0.8248481154441833,0.8248481154441833,1.0,1.0,-0.9067748188972472,0.3733260631561279,0.5334487557411194,0.1826623678207397,0.0,0.0,0.3362564444541931,28.44709014892578,25.0,1.1947330236434937,-7462.72607421875,101.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671094894409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465342432260513,0.246538758277893,-4.513264229899505e-06,0.0,0.0001695948885753,0.0,0.0,10.630056381225586,0.0,0.0,0.0,0.2965255975723266,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169227942824363,-800.0484008789062,304.1534729003906,0.5719147324562073,0.0554614178836345,0.0509626194834709,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473871827125549,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683281898498,-2302.09423828125,304.1637878417969,0.889193058013916,0.2079789191484451,0.1465253680944442,293.2236022949219,297.1499938964844,293.1499938964844,0.2130005061626434,-4412.58251953125,304.1610107421875,0.9990000128746032,0.2983077466487884,0.2809146046638489,293.380615234375,297.1499938964844,293.1499938964844,0.0038527362048625,-1451.1199951171875,296.4263916015625,0.5473871827125549,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990758031606674,0.8248481154441833,0.8248481154441833,1.0,1.0,-0.9067748188972472,0.3733260631561279,0.5334487557411194,0.1826623678207397,0.0,0.0,0.3362564444541931,28.44709014892578,25.0,1.1947330236434937,-7462.72607421875,101.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671094894409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465342432260513,0.246538758277893,-4.513264229899505e-06,0.0,0.0001695948885753,0.0,0.0,10.630056381225586,0.0,0.0,0.0,0.2965255975723266,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163764376193285,-786.2664794921875,304.1532287597656,0.569843053817749,0.0545087046921253,0.0500866882503032,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405891418457,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217644453048,-2267.9892578125,304.1634216308594,0.8872281312942505,0.2049032896757125,0.1443614959716797,293.22137451171875,297.1499938964844,293.1499938964844,0.2107440382242202,-4375.3916015625,304.1610717773437,0.9990000128746032,0.2968959808349609,0.2785516381263733,293.3807983398437,297.1499938964844,293.1499938964844,0.003790303133428,-1428.4840087890625,296.3463134765625,0.5492405891418457,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976086646318435,0.8248853087425232,0.8248853087425232,1.0,1.0,-0.9001944661140442,0.3705629408359527,0.5296315550804138,0.1808904260396957,0.0,0.0,0.3333297669887543,28.015470504760746,25.0,0.4681496620178222,-7399.16064453125,99.1811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656479239463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437887787818908,0.2437932789325714,-4.50593597633997e-06,0.0,0.0001681115973042,0.0,0.0,10.483563423156738,0.0,0.0,0.0,0.2959273755550384,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163764376193285,-786.2664794921875,304.1532287597656,0.569843053817749,0.0545087046921253,0.0500866882503032,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405891418457,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217644453048,-2267.9892578125,304.1634216308594,0.8872281312942505,0.2049032896757125,0.1443614959716797,293.22137451171875,297.1499938964844,293.1499938964844,0.2107440382242202,-4375.3916015625,304.1610717773437,0.9990000128746032,0.2968959808349609,0.2785516381263733,293.3807983398437,297.1499938964844,293.1499938964844,0.003790303133428,-1428.4840087890625,296.3463134765625,0.5492405891418457,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976086646318435,0.8248853087425232,0.8248853087425232,1.0,1.0,-0.9001944661140442,0.3705629408359527,0.5296315550804138,0.1808904260396957,0.0,0.0,0.3333297669887543,28.015470504760746,25.0,0.4681496620178222,-7399.16064453125,99.1811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656479239463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437887787818908,0.2437932789325714,-4.50593597633997e-06,0.0,0.0001681115973042,0.0,0.0,10.483563423156738,0.0,0.0,0.0,0.2959273755550384,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158610362559556,-772.9281005859375,304.15301513671875,0.5675124526023865,0.0535816438496112,0.0492368973791599,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343583106994,-2234.5439453125,304.1631164550781,0.8848743438720703,0.2018767148256302,0.1422336399555206,293.219482421875,297.1499938964844,293.1499938964844,0.2088363319635391,-4344.0458984375,304.1605529785156,0.9990000128746032,0.2954720258712768,0.276562362909317,293.380859375,297.1499938964844,293.1499938964844,0.003728475421667,-1406.015380859375,296.26617431640625,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.920166015625,291.1714782714844,1.0,0.1963182240724563,0.8249225616455078,0.8249225616455078,1.0,1.0,-0.8941538333892822,0.367959052324295,0.5261947512626648,0.1794459670782089,0.0,0.0,0.3304688632488251,27.654788970947266,25.0,-0.1102154478430748,-7337.66015625,97.22335052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642068922519683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411286979913711,0.2411331981420517,-4.498806447372772e-06,0.0,0.0001666491152718,0.0,0.0,10.342291831970217,0.0,0.0,0.0,0.2953494191169739,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158610362559556,-772.9281005859375,304.15301513671875,0.5675124526023865,0.0535816438496112,0.0492368973791599,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343583106994,-2234.5439453125,304.1631164550781,0.8848743438720703,0.2018767148256302,0.1422336399555206,293.219482421875,297.1499938964844,293.1499938964844,0.2088363319635391,-4344.0458984375,304.1605529785156,0.9990000128746032,0.2954720258712768,0.276562362909317,293.380859375,297.1499938964844,293.1499938964844,0.003728475421667,-1406.015380859375,296.26617431640625,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.920166015625,291.1714782714844,1.0,0.1963182240724563,0.8249225616455078,0.8249225616455078,1.0,1.0,-0.8941538333892822,0.367959052324295,0.5261947512626648,0.1794459670782089,0.0,0.0,0.3304688632488251,27.654788970947266,25.0,-0.1102154478430748,-7337.66015625,97.22335052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642068922519683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411286979913711,0.2411331981420517,-4.498806447372772e-06,0.0,0.0001666491152718,0.0,0.0,10.342291831970217,0.0,0.0,0.0,0.2953494191169739,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156136844307184,-766.4020385742188,304.1529235839844,0.5662629008293152,0.0531271211802959,0.048820924013853,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514942407608032,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315129548311233,-2218.070556640625,304.1629333496094,0.883577823638916,0.2003875523805618,0.1411850601434707,293.2187194824219,297.1499938964844,293.1499938964844,0.2079963833093643,-4330.267578125,304.1601867675781,0.9990000128746032,0.2947422862052917,0.2756900489330292,293.380859375,297.1499938964844,293.1499938964844,0.0036977541167289,-1394.82470703125,296.22613525390625,0.5514942407608032,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957313865423202,0.8249411582946777,0.8249411582946777,1.0,1.0,-0.8913146257400513,0.3667042851448059,0.5246103405952454,0.1788488626480102,0.0,0.0,0.329056829214096,27.4974365234375,25.0,-0.2423873394727707,-7307.53759765625,96.33241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158386230469,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634964942932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398281842470169,0.2398326694965362,-4.495349003263982e-06,0.0,0.0001659281551837,0.0,0.0,10.273545265197754,0.0,0.0,0.0,0.2950682640075683,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153733240440487,-759.979736328125,304.15283203125,0.5649784803390503,0.052681840956211,0.0484114848077297,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360635757446,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303158551454544,-2201.89599609375,304.16278076171875,0.8822446465492249,0.1989407837390899,0.1401555091142654,293.2180480957031,297.1499938964844,293.1499938964844,0.2072130739688873,-4317.4228515625,304.1597595214844,0.9990000128746032,0.2940033972263336,0.274877518415451,293.3808288574219,297.1499938964844,293.1499938964844,0.0036671757698059,-1383.6688232421875,296.1861267089844,0.5521360635757446,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951759755611419,0.8249697089195251,0.8249697089195251,1.0,1.0,-0.8885805010795593,0.3654728829860687,0.523107647895813,0.1783364117145538,0.0,0.0,0.3276552855968475,27.35190963745117,25.0,-0.3866754174232483,-7277.85888671875,95.48951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1627931147813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385432422161102,0.2385477423667907,-4.491950676310808e-06,0.0,0.0001652143109822,0.0,0.0,10.205828666687012,0.0,0.0,0.0,0.2947914898395538,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149216931313276,-747.6943359375,304.1526184082031,0.562401533126831,0.051830630749464,0.0476268455386161,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280512064695358,-2171.231201171875,304.16229248046875,0.8796036839485168,0.1961904168128967,0.1382008641958236,293.2169494628906,297.1499938964844,293.1499938964844,0.20579893887043,-4294.24365234375,304.1588439941406,0.9990000128746032,0.2925068736076355,0.2734047472476959,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065238527953,-1361.508544921875,296.1060791015625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975830078125,291.1704406738281,1.0,0.1941578090190887,0.82502681016922,0.82502681016922,1.0,1.0,-0.8834679126739502,0.3630921542644501,0.5203757882118225,0.1775811612606048,0.0,0.0,0.3249495029449463,27.092485427856445,25.0,-0.9799320697784424,-7220.427734375,93.94721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614129096269607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360568344593048,0.2360613197088241,-4.4853736653749365e-06,0.0,0.0001638135872781,0.0,0.0,10.0752592086792,0.0,0.0,0.0,0.2942580580711365,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149216931313276,-747.6943359375,304.1526184082031,0.562401533126831,0.051830630749464,0.0476268455386161,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280512064695358,-2171.231201171875,304.16229248046875,0.8796036839485168,0.1961904168128967,0.1382008641958236,293.2169494628906,297.1499938964844,293.1499938964844,0.20579893887043,-4294.24365234375,304.1588439941406,0.9990000128746032,0.2925068736076355,0.2734047472476959,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065238527953,-1361.508544921875,296.1060791015625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975830078125,291.1704406738281,1.0,0.1941578090190887,0.82502681016922,0.82502681016922,1.0,1.0,-0.8834679126739502,0.3630921542644501,0.5203757882118225,0.1775811612606048,0.0,0.0,0.3249495029449463,27.092485427856445,25.0,-0.9799320697784424,-7220.427734375,93.94721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614129096269607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360568344593048,0.2360613197088241,-4.4853736653749365e-06,0.0,0.0001638135872781,0.0,0.0,10.0752592086792,0.0,0.0,0.0,0.2942580580711365,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145036755129694,-736.050048828125,304.1524658203125,0.5598085522651672,0.0510194450616836,0.0468830466270446,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258985996246338,-2141.976806640625,304.1617736816406,0.8769111037254333,0.1935478448867797,0.1363361477851867,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680284500122,-4274.06689453125,304.157958984375,0.9990000128746032,0.290979266166687,0.2721230685710907,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463899839669,-1339.470703125,296.0263366699219,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932500153779983,0.82508385181427,0.82508385181427,1.0,1.0,-0.8787497282028198,0.3607749044895172,0.5179747939109802,0.1771929562091827,0.0,0.0,0.3223586082458496,26.872329711914062,25.0,-0.7748194932937622,-7165.11572265625,92.57061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600766032934188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337144315242767,0.2337189018726349,-4.479212748265127e-06,0.0,0.0001624574069865,0.0,0.0,9.952888488769531,0.0,0.0,0.0,0.2937577664852142,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145036755129694,-736.050048828125,304.1524658203125,0.5598085522651672,0.0510194450616836,0.0468830466270446,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258985996246338,-2141.976806640625,304.1617736816406,0.8769111037254333,0.1935478448867797,0.1363361477851867,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680284500122,-4274.06689453125,304.157958984375,0.9990000128746032,0.290979266166687,0.2721230685710907,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463899839669,-1339.470703125,296.0263366699219,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932500153779983,0.82508385181427,0.82508385181427,1.0,1.0,-0.8787497282028198,0.3607749044895172,0.5179747939109802,0.1771929562091827,0.0,0.0,0.3223586082458496,26.872329711914062,25.0,-0.7748194932937622,-7165.11572265625,92.57061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.1733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600766032934188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337144315242767,0.2337189018726349,-4.479212748265127e-06,0.0,0.0001624574069865,0.0,0.0,9.952888488769531,0.0,0.0,0.0,0.2937577664852142,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141087407246232,-724.7824096679688,304.1522827148437,0.5571621060371399,0.0502344407141208,0.0461659170687198,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094046711921,-2113.462646484375,304.1613464355469,0.8741282820701599,0.190972238779068,0.1345258206129074,293.215576171875,297.1499938964844,293.1499938964844,0.2034797519445419,-4256.20361328125,304.1571350097656,0.9990000128746032,0.2894144356250763,0.2710032165050506,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866356290876,-1317.47216796875,295.94732666015625,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924315392971038,0.8251453638076782,0.8251453638076782,1.0,1.0,-0.874329686164856,0.3584873676300049,0.5158423185348511,0.1771279275417328,0.0,0.0,0.3197155892848968,26.68500518798828,25.0,0.1159039437770843,-7109.6162109375,91.32494354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587852537631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313875257968902,0.2313919961452484,-4.473281023820164e-06,0.0,0.0001611468469491,0.0,0.0,9.83225917816162,0.0,0.0,0.0,0.2932659685611725,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141087407246232,-724.7824096679688,304.1522827148437,0.5571621060371399,0.0502344407141208,0.0461659170687198,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094046711921,-2113.462646484375,304.1613464355469,0.8741282820701599,0.190972238779068,0.1345258206129074,293.215576171875,297.1499938964844,293.1499938964844,0.2034797519445419,-4256.20361328125,304.1571350097656,0.9990000128746032,0.2894144356250763,0.2710032165050506,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866356290876,-1317.47216796875,295.94732666015625,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924315392971038,0.8251453638076782,0.8251453638076782,1.0,1.0,-0.874329686164856,0.3584873676300049,0.5158423185348511,0.1771279275417328,0.0,0.0,0.3197155892848968,26.68500518798828,25.0,0.1159039437770843,-7109.6162109375,91.32494354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587852537631988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313875257968902,0.2313919961452484,-4.473281023820164e-06,0.0,0.0001611468469491,0.0,0.0,9.83225917816162,0.0,0.0,0.0,0.2932659685611725,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.013863886706531,-717.8864135742188,304.1442565917969,0.5560389757156372,0.050000000745058,0.0457678064703941,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560492873191833,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217388361692428,-2085.0751953125,304.1610107421875,0.8712900876998901,0.1883987933397293,0.1327293217182159,293.2152709960937,297.1499938964844,293.1499938964844,0.2024341374635696,-4238.95361328125,304.1565246582031,0.9990000128746032,0.2878147959709167,0.2699320614337921,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270551986992,-1295.4456787109375,295.86895751953125,0.5560492873191833,0.050000000745058,0.2286299020051956,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.12841796875,293.8680419921875,291.17071533203125,1.0,0.1916933357715606,0.8252068758010864,0.8252068758010864,1.0,1.0,-0.8703696727752686,0.3563243150711059,0.5140453577041626,0.1773580759763717,0.0,0.0,0.3169226348400116,26.51474571228028,25.0,0.8924084305763245,-7053.072265625,90.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575312912464141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289716303348541,0.2289761006832122,-4.467293365451042e-06,0.0,0.0001598742383066,0.0,0.0,9.707924842834473,0.0,0.0,0.0,0.2927607893943786,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.013863886706531,-717.8864135742188,304.1442565917969,0.5560389757156372,0.050000000745058,0.0457678064703941,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560492873191833,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217388361692428,-2085.0751953125,304.1610107421875,0.8712900876998901,0.1883987933397293,0.1327293217182159,293.2152709960937,297.1499938964844,293.1499938964844,0.2024341374635696,-4238.95361328125,304.1565246582031,0.9990000128746032,0.2878147959709167,0.2699320614337921,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270551986992,-1295.4456787109375,295.86895751953125,0.5560492873191833,0.050000000745058,0.2286299020051956,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.12841796875,293.8680419921875,291.17071533203125,1.0,0.1916933357715606,0.8252068758010864,0.8252068758010864,1.0,1.0,-0.8703696727752686,0.3563243150711059,0.5140453577041626,0.1773580759763717,0.0,0.0,0.3169226348400116,26.51474571228028,25.0,0.8924084305763245,-7053.072265625,90.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575312912464141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289716303348541,0.2289761006832122,-4.467293365451042e-06,0.0,0.0001598742383066,0.0,0.0,9.707924842834473,0.0,0.0,0.0,0.2927607893943786,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474181294441,-717.52392578125,304.1376037597656,0.5564742088317871,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564756989479065,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.1206984519958496,-2070.76513671875,304.1609191894531,0.8698435425758362,0.1870969831943512,0.1318228095769882,293.21514892578125,297.1499938964844,293.1499938964844,0.2019116580486297,-4230.3076171875,304.1562805175781,0.9990000128746032,0.2870125472545624,0.269393116235733,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973637036979,-1284.449462890625,295.8298034667969,0.5564756989479065,0.050000000745058,0.2286159992218017,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665771484375,291.1710510253906,1.0,0.191355213522911,0.8252376317977905,0.8252376317977905,1.0,1.0,-0.8686134815216064,0.3553132712841034,0.5133002400398254,0.1775911450386047,0.0,0.0,0.3154851496219635,26.43345069885254,25.0,0.9631577134132384,-7024.5068359375,89.71282196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.156915545463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277267128229141,0.2277311831712722,-4.46422473032726e-06,0.0,0.000159249335411,0.0,0.0,9.644105911254885,0.0,0.0,0.0,0.2925019264221191,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272317126393,-717.07470703125,304.130615234375,0.5568720102310181,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568720102310181,0.050000000745058,0.0481922216713428,293.2688293457031,297.1499938964844,293.1499938964844,0.1196530610322952,-2056.35498046875,304.16082763671875,0.8683360815048218,0.185787558555603,0.1309102028608322,293.2150573730469,297.1499938964844,293.1499938964844,0.2014232873916626,-4222.228515625,304.1560363769531,0.9990000128746032,0.2862052023410797,0.2688919901847839,293.379638671875,297.1499938964844,293.1499938964844,0.0033677262254059,-1273.457275390625,295.7906799316406,0.5568720102310181,0.050000000745058,0.2286031395196914,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,293.8660583496094,291.1715087890625,1.0,0.1910334080457687,0.8252754807472229,0.8252754807472229,1.0,1.0,-0.8668953776359558,0.3542986512184143,0.5125967264175415,0.1778845489025116,0.0,0.0,0.3140188753604889,26.359113693237305,25.0,1.2236312627792358,-6995.61279296875,89.23379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734191894531,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.501953125,18000.0,0.0,0.0,0.1563047617673874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264694422483444,0.2264738976955413,-4.461130629351828e-06,0.0,0.0001586294529261,0.0,0.0,9.579811096191406,0.0,0.0,0.0,0.2922410368919372,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.013784890063107,-716.1152954101562,304.1160583496094,0.5575782656669617,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575782656669617,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.1175460293889045,-2027.211669921875,304.1607360839844,0.8651522397994995,0.1831469237804412,0.1290695965290069,293.21502685546875,297.1499938964844,293.1499938964844,0.2005273848772049,-4207.3955078125,304.155517578125,0.9990000128746032,0.2845617234706878,0.2679865062236786,293.37939453125,297.1499938964844,293.1499938964844,0.0033084677997976,-1251.4132080078125,295.7127990722656,0.5575782656669617,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904357075691223,0.8253512978553772,0.8253512978553772,1.0,1.0,-0.86356121301651,0.3522532880306244,0.5113078951835632,0.1786450445652008,0.0,0.0,0.3108894228935241,26.230180740356445,25.0,2.066835880279541,-6935.88134765625,88.33502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.134765625,18000.0,0.0,0.0,0.1550904810428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238394767045974,0.2238439321517944,-4.454792360775173e-06,0.0,0.0001573971239849,0.0,0.0,9.446072578430176,0.0,0.0,0.0,0.2916991710662842,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.013784890063107,-716.1152954101562,304.1160583496094,0.5575782656669617,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575782656669617,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.1175460293889045,-2027.211669921875,304.1607360839844,0.8651522397994995,0.1831469237804412,0.1290695965290069,293.21502685546875,297.1499938964844,293.1499938964844,0.2005273848772049,-4207.3955078125,304.155517578125,0.9990000128746032,0.2845617234706878,0.2679865062236786,293.37939453125,297.1499938964844,293.1499938964844,0.0033084677997976,-1251.4132080078125,295.7127990722656,0.5575782656669617,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904357075691223,0.8253512978553772,0.8253512978553772,1.0,1.0,-0.86356121301651,0.3522532880306244,0.5113078951835632,0.1786450445652008,0.0,0.0,0.3108894228935241,26.230180740356445,25.0,2.066835880279541,-6935.88134765625,88.33502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.134765625,18000.0,0.0,0.0,0.1550904810428619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238394767045974,0.2238439321517944,-4.454792360775173e-06,0.0,0.0001573971239849,0.0,0.0,9.446072578430176,0.0,0.0,0.0,0.2916991710662842,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415956705808,-715.1220703125,304.1011047363281,0.5581735968589783,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581735968589783,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154217720031738,-1997.7027587890625,304.16070556640625,0.8617550730705261,0.180477887392044,0.1272093653678894,293.2152099609375,297.1499938964844,293.1499938964844,0.1996947228908538,-4193.57470703125,304.1550598144531,0.9990000128746032,0.2828766703605652,0.2671535909175873,293.37921142578125,297.1499938964844,293.1499938964844,0.003249306930229,-1229.33740234375,295.6351928710937,0.5581735968589783,0.050000000745058,0.2285612523555755,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898887753486633,0.8254270553588867,0.8254270553588867,1.0,1.0,-0.8602968454360962,0.3501594364643097,0.5101374387741089,0.1796164661645889,0.0,0.0,0.307463675737381,26.125635147094727,25.0,2.631441831588745,-6872.84765625,87.49778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538669764995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209950387477874,0.2209994941949844,-4.448067102202913e-06,0.0,0.0001561554236104,0.0,0.0,9.302409172058104,0.0,0.0,0.0,0.2911187410354614,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415956705808,-715.1220703125,304.1011047363281,0.5581735968589783,0.050000000745058,0.0457561127841472,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581735968589783,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154217720031738,-1997.7027587890625,304.16070556640625,0.8617550730705261,0.180477887392044,0.1272093653678894,293.2152099609375,297.1499938964844,293.1499938964844,0.1996947228908538,-4193.57470703125,304.1550598144531,0.9990000128746032,0.2828766703605652,0.2671535909175873,293.37921142578125,297.1499938964844,293.1499938964844,0.003249306930229,-1229.33740234375,295.6351928710937,0.5581735968589783,0.050000000745058,0.2285612523555755,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898887753486633,0.8254270553588867,0.8254270553588867,1.0,1.0,-0.8602968454360962,0.3501594364643097,0.5101374387741089,0.1796164661645889,0.0,0.0,0.307463675737381,26.125635147094727,25.0,2.631441831588745,-6872.84765625,87.49778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538669764995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209950387477874,0.2209994941949844,-4.448067102202913e-06,0.0,0.0001561554236104,0.0,0.0,9.302409172058104,0.0,0.0,0.0,0.2911187410354614,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023171409964,-714.22607421875,304.0868835449219,0.5586534738540649,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586534738540649,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.113306388258934,-1968.2071533203125,304.16064453125,0.8581796884536743,0.1778174489736557,0.1253452599048614,293.2153625488281,297.1499938964844,293.1499938964844,0.1988539099693298,-4179.5693359375,304.15478515625,0.9990000128746032,0.2811953425407409,0.266296237707138,293.37890625,297.1499938964844,293.1499938964844,0.0031907283701002,-1207.4560546875,295.5577697753906,0.5586534738540649,0.050000000745058,0.2285459339618683,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893806904554367,0.825510561466217,0.825510561466217,1.0,1.0,-0.857004702091217,0.3479787409305572,0.5090259909629822,0.1807668060064315,0.0,0.0,0.3038387596607208,26.044641494750977,25.0,1.731636881828308,-6808.44189453125,86.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526130437850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179798185825348,0.2179842591285705,-4.440944394445978e-06,0.0,0.0001548828440718,0.0,0.0,9.150935173034668,0.0,0.0,0.0,0.2905075252056122,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023171409964,-714.22607421875,304.0868835449219,0.5586534738540649,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586534738540649,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.113306388258934,-1968.2071533203125,304.16064453125,0.8581796884536743,0.1778174489736557,0.1253452599048614,293.2153625488281,297.1499938964844,293.1499938964844,0.1988539099693298,-4179.5693359375,304.15478515625,0.9990000128746032,0.2811953425407409,0.266296237707138,293.37890625,297.1499938964844,293.1499938964844,0.0031907283701002,-1207.4560546875,295.5577697753906,0.5586534738540649,0.050000000745058,0.2285459339618683,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893806904554367,0.825510561466217,0.825510561466217,1.0,1.0,-0.857004702091217,0.3479787409305572,0.5090259909629822,0.1807668060064315,0.0,0.0,0.3038387596607208,26.044641494750977,25.0,1.731636881828308,-6808.44189453125,86.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526130437850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179798185825348,0.2179842591285705,-4.440944394445978e-06,0.0,0.0001548828440718,0.0,0.0,9.150935173034668,0.0,0.0,0.0,0.2905075252056122,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717250570654,-713.554443359375,304.07501220703125,0.5590115189552307,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115189552307,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112560555338859,-1939.532470703125,304.1605224609375,0.8545225858688354,0.1752241402864456,0.1235207095742225,293.21502685546875,297.1499938964844,293.1499938964844,0.1979137063026428,-4163.8408203125,304.1547546386719,0.9988433122634888,0.2796066403388977,0.265294998884201,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336408574134,-1186.1533203125,295.4807434082031,0.5590115189552307,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889007836580276,0.8255940079689026,0.8255940079689026,1.0,1.0,-0.8535941243171692,0.3456784188747406,0.507915735244751,0.1820564270019531,0.0,0.0,0.3002937734127044,25.98661994934082,25.0,0.3918912708759308,-6745.4306640625,85.92365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.151319220662117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150139510631561,0.2150183916091919,-4.433792128111236e-06,0.0,0.0001535697665531,0.0,0.0,9.002457618713379,0.0,0.0,0.0,0.2899071276187897,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717250570654,-713.554443359375,304.07501220703125,0.5590115189552307,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115189552307,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112560555338859,-1939.532470703125,304.1605224609375,0.8545225858688354,0.1752241402864456,0.1235207095742225,293.21502685546875,297.1499938964844,293.1499938964844,0.1979137063026428,-4163.8408203125,304.1547546386719,0.9988433122634888,0.2796066403388977,0.265294998884201,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336408574134,-1186.1533203125,295.4807434082031,0.5590115189552307,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889007836580276,0.8255940079689026,0.8255940079689026,1.0,1.0,-0.8535941243171692,0.3456784188747406,0.507915735244751,0.1820564270019531,0.0,0.0,0.3002937734127044,25.98661994934082,25.0,0.3918912708759308,-6745.4306640625,85.92365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.151319220662117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150139510631561,0.2150183916091919,-4.433792128111236e-06,0.0,0.0001535697665531,0.0,0.0,9.002457618713379,0.0,0.0,0.0,0.2899071276187897,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136590618640184,-713.27734375,304.07000732421875,0.5591437816619873,0.050000000745058,0.0457499250769615,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591437816619873,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102570742368698,-1925.5238037109373,304.1604309082031,0.852677583694458,0.173957273364067,0.1226291358470916,293.214599609375,297.1499938964844,293.1499938964844,0.1973739564418792,-4154.76953125,304.1548767089844,0.9984630942344666,0.2788666486740112,0.2647137343883514,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056040897965,-1175.6795654296875,295.4428100585937,0.5591437816619873,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.3521423339844,293.839599609375,291.1764221191406,1.0,0.1886682510375976,0.8256357312202454,0.8256357312202454,1.0,1.0,-0.8518199324607849,0.3444759845733642,0.5073439478874207,0.1827394515275955,0.0,0.0,0.2985333502292633,25.965898513793945,25.0,0.2674736678600311,-6714.38427734375,85.53753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506577581167221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135684639215469,0.2135728895664215,-4.430325589055428e-06,0.0,0.0001528984721517,0.0,0.0,8.930419921875,0.0,0.0,0.0,0.2896155416965484,4.0,0.0,1.0
