time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136477658525109,-713.02685546875,304.0655822753906,0.5592522621154785,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592522621154785,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092734634876251,-1911.7037353515625,304.1603088378906,0.850830614566803,0.172709047794342,0.1217508316040039,293.2139892578125,297.1499938964844,293.1499938964844,0.1967901587486267,-4144.939453125,304.1550598144531,0.9980120658874512,0.2781668305397033,0.2640856802463531,293.3768920898437,297.1499938964844,293.1499938964844,0.0030779398512095,-1165.3309326171875,295.4053649902344,0.5592522621154785,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290405273437,291.17657470703125,1.0,0.1884390711784362,0.825689435005188,0.825689435005188,1.0,1.0,-0.8500065207481384,0.3432452976703644,0.5067612528800964,0.1834425628185272,0.0,0.0,0.2967525720596313,25.949357986450195,25.0,0.3556347787380218,-6683.2294921875,85.15206146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.149987518787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121235281229019,0.2121279537677765,-4.4269081627135165e-06,0.0,0.0001522182574262,0.0,0.0,8.858689308166504,0.0,0.0,0.0,0.2893256247043609,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.013629050925374,-712.6060180664062,304.0583190917969,0.5594650506973267,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594650506973267,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073493137955665,-1884.5914306640625,304.1600952148437,0.8472033143043518,0.1702584624290466,0.1200290545821189,293.2123718261719,297.1499938964844,293.1499938964844,0.1956260651350021,-4125.3486328125,304.1553039550781,0.9971015453338624,0.2768765687942505,0.2628388106822967,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235091689974,-1144.9412841796875,295.3318786621094,0.5594650506973267,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879912614822387,0.8257967829704285,0.8257967829704285,1.0,1.0,-0.8464323282241821,0.3407850861549377,0.5056472420692444,0.184910774230957,0.0,0.0,0.293134331703186,25.91860580444336,25.0,0.3275817632675171,-6620.1259765625,84.39909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486204415559768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092136740684509,0.2092180848121643,-4.420123786985641e-06,0.0,0.0001508308632764,0.0,0.0,8.714986801147461,0.0,0.0,0.0,0.288746178150177,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.013629050925374,-712.6060180664062,304.0583190917969,0.5594650506973267,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594650506973267,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073493137955665,-1884.5914306640625,304.1600952148437,0.8472033143043518,0.1702584624290466,0.1200290545821189,293.2123718261719,297.1499938964844,293.1499938964844,0.1956260651350021,-4125.3486328125,304.1553039550781,0.9971015453338624,0.2768765687942505,0.2628388106822967,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235091689974,-1144.9412841796875,295.3318786621094,0.5594650506973267,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879912614822387,0.8257967829704285,0.8257967829704285,1.0,1.0,-0.8464323282241821,0.3407850861549377,0.5056472420692444,0.184910774230957,0.0,0.0,0.293134331703186,25.91860580444336,25.0,0.3275817632675171,-6620.1259765625,84.39909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486204415559768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092136740684509,0.2092180848121643,-4.420123786985641e-06,0.0,0.0001508308632764,0.0,0.0,8.714986801147461,0.0,0.0,0.0,0.288746178150177,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155104264616,-712.3001098632812,304.05303955078125,0.5597015619277954,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597015619277954,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054722145199775,-1858.0428466796875,304.15985107421875,0.8436722755432129,0.1678528636693954,0.1183417066931724,293.2104187011719,297.1499938964844,293.1499938964844,0.1945582330226898,-4107.41162109375,304.1553039550781,0.9963003396987916,0.2756938636302948,0.2616990506649017,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706605710089,-1125.1224365234375,295.2599182128906,0.5597015619277954,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875593513250351,0.8259041905403137,0.8259041905403137,1.0,1.0,-0.8430269360542297,0.3383893966674804,0.5046375393867493,0.1864332556724548,0.0,0.0,0.2895122468471527,25.88615608215332,25.0,0.9060425758361816,-6561.58642578125,83.68077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1472209393978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063323259353637,0.2063367515802383,-4.413439455674961e-06,0.0,0.0001494105381425,0.0,0.0,8.573487281799316,0.0,0.0,0.0,0.2881760597229004,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155104264616,-712.3001098632812,304.05303955078125,0.5597015619277954,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597015619277954,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054722145199775,-1858.0428466796875,304.15985107421875,0.8436722755432129,0.1678528636693954,0.1183417066931724,293.2104187011719,297.1499938964844,293.1499938964844,0.1945582330226898,-4107.41162109375,304.1553039550781,0.9963003396987916,0.2756938636302948,0.2616990506649017,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706605710089,-1125.1224365234375,295.2599182128906,0.5597015619277954,0.050000000745058,0.228512704372406,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875593513250351,0.8259041905403137,0.8259041905403137,1.0,1.0,-0.8430269360542297,0.3383893966674804,0.5046375393867493,0.1864332556724548,0.0,0.0,0.2895122468471527,25.88615608215332,25.0,0.9060425758361816,-6561.58642578125,83.68077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.1472209393978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063323259353637,0.2063367515802383,-4.413439455674961e-06,0.0,0.0001494105381425,0.0,0.0,8.573487281799316,0.0,0.0,0.0,0.2881760597229004,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031238362193,-711.95166015625,304.0495910644531,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036085039377212,-1831.5467529296875,304.15966796875,0.8401880264282227,0.165482148528099,0.1166799888014793,293.20831298828125,297.1499938964844,293.1499938964844,0.1935199648141861,-4089.917724609375,304.1552734375,0.9955628514289856,0.2745912373065948,0.2606395483016968,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182690195739,-1105.3455810546875,295.19110107421875,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7610778808594,291.18023681640625,1.0,0.1871427744626999,0.826030969619751,0.826030969619751,1.0,1.0,-0.8397485613822937,0.3360650539398193,0.5036835670471191,0.1879428029060363,0.0,0.0,0.2853994965553283,25.85428237915039,25.0,3.593564748764038,-6505.9501953125,82.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1458207070827484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032394707202911,0.2032438814640045,-4.406668267620262e-06,0.0,0.0001479894708609,0.0,0.0,8.423148155212402,0.0,0.0,0.0,0.2875730097293854,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031238362193,-711.95166015625,304.0495910644531,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036085039377212,-1831.5467529296875,304.15966796875,0.8401880264282227,0.165482148528099,0.1166799888014793,293.20831298828125,297.1499938964844,293.1499938964844,0.1935199648141861,-4089.917724609375,304.1552734375,0.9955628514289856,0.2745912373065948,0.2606395483016968,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182690195739,-1105.3455810546875,295.19110107421875,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7610778808594,291.18023681640625,1.0,0.1871427744626999,0.826030969619751,0.826030969619751,1.0,1.0,-0.8397485613822937,0.3360650539398193,0.5036835670471191,0.1879428029060363,0.0,0.0,0.2853994965553283,25.85428237915039,25.0,3.593564748764038,-6505.9501953125,82.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.806640625,18000.0,0.0,0.0,0.1458207070827484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032394707202911,0.2032438814640045,-4.406668267620262e-06,0.0,0.0001479894708609,0.0,0.0,8.423148155212402,0.0,0.0,0.0,0.2875730097293854,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135972052812576,-711.7919921875,304.0477294921875,0.5601621866226196,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601621866226196,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017925068736076,-1805.65478515625,304.15948486328125,0.8367228507995605,0.1631420999765396,0.1150402873754501,293.20611572265625,297.1499938964844,293.1499938964844,0.1925728917121887,-4074.0087890625,304.15509033203125,0.994863748550415,0.2735574245452881,0.2596474885940552,293.3681335449219,297.1499938964844,293.1499938964844,0.002867110306397,-1086.0858154296875,295.1228942871094,0.5601621866226196,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805725097656,1.0,0.1867410391569137,0.8261577486991882,0.8261577486991882,1.0,1.0,-0.836578369140625,0.3338302671909332,0.5027481317520142,0.1893662959337234,0.0,0.0,0.2810807228088379,25.82384490966797,25.0,-1.3565797805786133,-6432.96826171875,82.33103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1444125026464462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199849933385849,0.1998543292284011,-4.399220870254794e-06,0.0,0.0001465603272663,0.0,0.0,8.259262084960938,0.0,0.0,0.0,0.2869196236133575,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135972052812576,-711.7919921875,304.0477294921875,0.5601621866226196,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601621866226196,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017925068736076,-1805.65478515625,304.15948486328125,0.8367228507995605,0.1631420999765396,0.1150402873754501,293.20611572265625,297.1499938964844,293.1499938964844,0.1925728917121887,-4074.0087890625,304.15509033203125,0.994863748550415,0.2735574245452881,0.2596474885940552,293.3681335449219,297.1499938964844,293.1499938964844,0.002867110306397,-1086.0858154296875,295.1228942871094,0.5601621866226196,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805725097656,1.0,0.1867410391569137,0.8261577486991882,0.8261577486991882,1.0,1.0,-0.836578369140625,0.3338302671909332,0.5027481317520142,0.1893662959337234,0.0,0.0,0.2810807228088379,25.82384490966797,25.0,-1.3565797805786133,-6432.96826171875,82.33103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.521484375,18000.0,0.0,0.0,0.1444125026464462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199849933385849,0.1998543292284011,-4.399220870254794e-06,0.0,0.0001465603272663,0.0,0.0,8.259262084960938,0.0,0.0,0.0,0.2869196236133575,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005599051713,-711.94873046875,304.0473327636719,0.5602656006813049,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5602656006813049,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009282916784286,-1793.3470458984375,304.1593322753906,0.8349921703338623,0.1619836539030075,0.1142284572124481,293.2050170898437,297.1499938964844,293.1499938964844,0.192183181643486,-4067.55517578125,304.1548767089844,0.994523584842682,0.273064523935318,0.2591746151447296,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424060437828,-1076.9273681640625,295.0867614746094,0.5602656006813049,0.050000000745058,0.2284949421882629,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.55767822265625,293.729248046875,291.17706298828125,1.0,0.1865455210208892,0.8262211680412292,0.8262211680412292,1.0,1.0,-0.8350311517715454,0.3327544033527374,0.5022767186164856,0.1900228559970855,0.0,0.0,0.2794955372810364,25.809223175048828,25.0,-5.687968730926514,-6397.99072265625,82.01006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.607421875,18000.0,0.0,0.0,0.1436815112829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984328925609588,0.198437288403511,-4.395637461129809e-06,0.0,0.000145818470628,0.0,0.0,8.190186500549316,0.0,0.0,0.0,0.286641001701355,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136049101129174,-712.1289672851562,304.0473022460937,0.5603621602058411,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5603621602058411,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000721305608749,-1781.1304931640625,304.1591796875,0.8332608342170715,0.1608332842588424,0.1134221330285072,293.2038879394531,297.1499938964844,293.1499938964844,0.1918085813522339,-4061.349853515625,304.1546630859375,0.9941874742507936,0.2725864946842193,0.2587161958217621,293.3653564453125,297.1499938964844,293.1499938964844,0.0028180952649563,-1067.91259765625,295.05059814453125,0.5603621602058411,0.050000000745058,0.2284919172525406,291.1747436523437,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739196777344,1.0,0.1863534450531005,0.8262905478477478,0.8262905478477478,1.0,1.0,-0.8335082530975342,0.331711083650589,0.5017971396446228,0.1906309723854065,0.0,0.0,0.2781978845596313,25.79497718811035,25.0,-6.610926628112793,-6369.5556640625,81.69525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.1429396718740463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973346769809723,0.1973390728235244,-4.39265249951859e-06,0.0,0.0001450655836379,0.0,0.0,8.136404991149902,0.0,0.0,0.0,0.2864191830158233,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104682460427,-712.310302734375,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461588621139,-1756.37744140625,304.15899658203125,0.8297874331474304,0.1585551649332046,0.1118258312344551,293.2016906738281,297.1499938964844,293.1499938964844,0.1910268813371658,-4048.268310546875,304.1544189453125,0.9935178756713868,0.2716688811779022,0.2578379809856415,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696334291249,-1049.7598876953125,294.98199462890625,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.1719055175781,1.0,0.1859791129827499,0.8264293670654297,0.8264293670654297,1.0,1.0,-0.8305296897888184,0.329731673002243,0.5007980465888977,0.1916678100824356,0.0,0.0,0.2755118012428283,25.7677001953125,25.0,-2.96358585357666,-6319.64892578125,81.08302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414715349674224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953383535146713,0.1953427344560623,-4.387888566270704e-06,0.0,0.0001435756130376,0.0,0.0,8.040096282958984,0.0,0.0,0.0,0.2860262393951416,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104682460427,-712.310302734375,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461588621139,-1756.37744140625,304.15899658203125,0.8297874331474304,0.1585551649332046,0.1118258312344551,293.2016906738281,297.1499938964844,293.1499938964844,0.1910268813371658,-4048.268310546875,304.1544189453125,0.9935178756713868,0.2716688811779022,0.2578379809856415,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696334291249,-1049.7598876953125,294.98199462890625,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.1719055175781,1.0,0.1859791129827499,0.8264293670654297,0.8264293670654297,1.0,1.0,-0.8305296897888184,0.329731673002243,0.5007980465888977,0.1916678100824356,0.0,0.0,0.2755118012428283,25.7677001953125,25.0,-2.96358585357666,-6319.64892578125,81.08302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414715349674224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953383535146713,0.1953427344560623,-4.387888566270704e-06,0.0,0.0001435756130376,0.0,0.0,8.040096282958984,0.0,0.0,0.0,0.2860262393951416,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151639744639,-712.4051513671875,304.0500793457031,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966252535581588,-1731.588134765625,304.15887451171875,0.8262804746627808,0.1563048660755157,0.1102495416998863,293.1995544433594,297.1499938964844,293.1499938964844,0.1902425736188888,-4035.0654296875,304.1542663574219,0.9928346872329712,0.2707933783531189,0.2570024132728576,293.35968017578125,297.1499938964844,293.1499938964844,0.002721642376855,-1031.6661376953125,294.9163818359375,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856171488761901,0.8265681862831116,0.8265681862831116,1.0,1.0,-0.8276286125183105,0.327907383441925,0.4997211992740631,0.1924209743738174,0.0,0.0,0.2725643515586853,25.74237823486328,25.0,-0.5324922800064087,-6269.6689453125,80.49195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400560736656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931744962930679,0.1931788772344589,-4.383268333185697e-06,0.0,0.0001421391061739,0.0,0.0,7.937044620513916,0.0,0.0,0.0,0.2856150865554809,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151639744639,-712.4051513671875,304.0500793457031,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966252535581588,-1731.588134765625,304.15887451171875,0.8262804746627808,0.1563048660755157,0.1102495416998863,293.1995544433594,297.1499938964844,293.1499938964844,0.1902425736188888,-4035.0654296875,304.1542663574219,0.9928346872329712,0.2707933783531189,0.2570024132728576,293.35968017578125,297.1499938964844,293.1499938964844,0.002721642376855,-1031.6661376953125,294.9163818359375,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856171488761901,0.8265681862831116,0.8265681862831116,1.0,1.0,-0.8276286125183105,0.327907383441925,0.4997211992740631,0.1924209743738174,0.0,0.0,0.2725643515586853,25.74237823486328,25.0,-0.5324922800064087,-6269.6689453125,80.49195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400560736656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931744962930679,0.1931788772344589,-4.383268333185697e-06,0.0,0.0001421391061739,0.0,0.0,7.937044620513916,0.0,0.0,0.0,0.2856150865554809,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226173490285,-712.5790405273438,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949347466230392,-1707.1903076171875,304.1587219238281,0.822722852230072,0.1540821492671966,0.1086925417184829,293.197509765625,297.1499938964844,293.1499938964844,0.1895011812448501,-4022.59228515625,304.1540832519531,0.992123544216156,0.269950807094574,0.2562002837657928,293.3569030761719,297.1499938964844,293.1499938964844,0.0026742534246295,-1013.8114013671876,294.8511962890625,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852665543556213,0.8267115354537964,0.8267115354537964,1.0,1.0,-0.8247931599617004,0.3262434005737304,0.4985497593879699,0.1928650140762329,0.0,0.0,0.2696856260299682,25.71916580200196,25.0,-1.0244215726852417,-6218.7568359375,79.91983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1387013345956802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120695829391,0.1910164505243301,-4.378544417704688e-06,0.0,0.0001407642121193,0.0,0.0,7.834253311157227,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226173490285,-712.5790405273438,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949347466230392,-1707.1903076171875,304.1587219238281,0.822722852230072,0.1540821492671966,0.1086925417184829,293.197509765625,297.1499938964844,293.1499938964844,0.1895011812448501,-4022.59228515625,304.1540832519531,0.992123544216156,0.269950807094574,0.2562002837657928,293.3569030761719,297.1499938964844,293.1499938964844,0.0026742534246295,-1013.8114013671876,294.8511962890625,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852665543556213,0.8267115354537964,0.8267115354537964,1.0,1.0,-0.8247931599617004,0.3262434005737304,0.4985497593879699,0.1928650140762329,0.0,0.0,0.2696856260299682,25.71916580200196,25.0,-1.0244215726852417,-6218.7568359375,79.91983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1387013345956802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120695829391,0.1910164505243301,-4.378544417704688e-06,0.0,0.0001407642121193,0.0,0.0,7.834253311157227,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.013632571324706,-712.83154296875,304.0557861328125,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767987251281,-1683.235595703125,304.1585998535156,0.8191084861755371,0.1518903821706771,0.1071566194295883,293.19561767578125,297.1499938964844,293.1499938964844,0.1887997537851333,-4010.79931640625,304.1539001464844,0.9913801550865172,0.2691339254379272,0.2554242610931396,293.354248046875,297.1499938964844,293.1499938964844,0.0026274262927472,-996.188232421875,294.7860107421875,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849263906478881,0.8268548250198364,0.8268548250198364,1.0,1.0,-0.8220166563987732,0.3247272670269012,0.4972893893718719,0.1930222958326339,0.0,0.0,0.2670648097991943,25.69795227050781,25.0,-1.7489871978759766,-6170.84228515625,79.36495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374153345823288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890439242124557,0.1890483051538467,-4.374125182948774e-06,0.0,0.0001394590944983,0.0,0.0,7.740824222564697,0.0,0.0,0.0,0.2848301529884338,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.013632571324706,-712.83154296875,304.0557861328125,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767987251281,-1683.235595703125,304.1585998535156,0.8191084861755371,0.1518903821706771,0.1071566194295883,293.19561767578125,297.1499938964844,293.1499938964844,0.1887997537851333,-4010.79931640625,304.1539001464844,0.9913801550865172,0.2691339254379272,0.2554242610931396,293.354248046875,297.1499938964844,293.1499938964844,0.0026274262927472,-996.188232421875,294.7860107421875,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849263906478881,0.8268548250198364,0.8268548250198364,1.0,1.0,-0.8220166563987732,0.3247272670269012,0.4972893893718719,0.1930222958326339,0.0,0.0,0.2670648097991943,25.69795227050781,25.0,-1.7489871978759766,-6170.84228515625,79.36495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374153345823288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890439242124557,0.1890483051538467,-4.374125182948774e-06,0.0,0.0001394590944983,0.0,0.0,7.740824222564697,0.0,0.0,0.0,0.2848301529884338,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.013638044707477,-712.970703125,304.0574951171875,0.5607761740684509,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607761740684509,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924587845802307,-1671.408203125,304.15850830078125,0.8172808289527893,0.1508076637983322,0.1063977181911468,293.1947326660156,297.1499938964844,293.1499938964844,0.1884584724903106,-4005.0576171875,304.15380859375,0.990998387336731,0.2687337100505829,0.255044549703598,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042249519377,-987.4545288085938,294.7535705566406,0.5607761740684509,0.050000000745058,0.2284790724515915,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490783691406,291.1693420410156,1.0,0.1847600638866424,0.8269264698028564,0.8269264698028564,1.0,1.0,-0.8206499814987183,0.3240146338939667,0.4966353476047516,0.1930175572633743,0.0,0.0,0.2658416926860809,25.688047409057617,25.0,-1.934922218322754,-6147.98876953125,79.09374237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1368038207292556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188133493065834,0.188137874007225,-4.372086095827399e-06,0.0,0.0001388384844176,0.0,0.0,7.6977219581604,0.0,0.0,0.0,0.2846571803092956,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437499895691,-713.1148071289062,304.05926513671875,0.5607753992080688,0.050000000745058,0.0457396693527698,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5607753992080688,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916471928358078,-1659.6700439453125,304.158447265625,0.8154392838478088,0.1497334837913513,0.1056446507573127,293.19384765625,297.1499938964844,293.1499938964844,0.1881215870380401,-3999.386474609375,304.1537170410156,0.9906125068664552,0.2683382928371429,0.2546694278717041,293.3517150878906,297.1499938964844,293.1499938964844,0.0025810764636844,-978.7374877929688,294.72125244140625,0.5607753992080688,0.050000000745058,0.228479117155075,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6432189941406,291.1685791015625,1.0,0.1845959424972534,0.8269990682601929,0.8269990682601929,1.0,1.0,-0.8192960023880005,0.3233217597007751,0.4959742426872253,0.1929811388254165,0.0,0.0,0.2646675705909729,25.67854690551757,25.0,-1.9989042282104488,-6125.73095703125,78.82622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.1362136453390121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872642487287521,0.1872686147689819,-4.370145688881166e-06,0.0,0.0001382395275868,0.0,0.0,7.656643390655518,0.0,0.0,0.0,0.2844924628734588,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557333171367,-713.4111328125,304.0631103515625,0.5607642531394958,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607642531394958,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900442451238632,-1636.48046875,304.1582946777344,0.8117165565490723,0.1476175040006637,0.1041583269834518,293.19219970703125,297.1499938964844,293.1499938964844,0.1874585300683975,-3988.210205078125,304.1535949707031,0.989836573600769,0.2675621211528778,0.2539326846599579,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350973010063,-961.4089965820312,294.6570739746094,0.5607642531394958,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842738986015319,0.8271442651748657,0.8271442651748657,1.0,1.0,-0.8166285753250122,0.3219793438911438,0.4946492612361908,0.1928549259901046,0.0,0.0,0.2624354958534241,25.66039276123047,25.0,-1.8278019428253167,-6082.73486328125,78.30204010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1350982785224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856287717819214,0.1856331378221511,-4.366527264210163e-06,0.0,0.0001371075777569,0.0,0.0,7.579577445983887,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557333171367,-713.4111328125,304.0631103515625,0.5607642531394958,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607642531394958,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900442451238632,-1636.48046875,304.1582946777344,0.8117165565490723,0.1476175040006637,0.1041583269834518,293.19219970703125,297.1499938964844,293.1499938964844,0.1874585300683975,-3988.210205078125,304.1535949707031,0.989836573600769,0.2675621211528778,0.2539326846599579,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350973010063,-961.4089965820312,294.6570739746094,0.5607642531394958,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842738986015319,0.8271442651748657,0.8271442651748657,1.0,1.0,-0.8166285753250122,0.3219793438911438,0.4946492612361908,0.1928549259901046,0.0,0.0,0.2624354958534241,25.66039276123047,25.0,-1.8278019428253167,-6082.73486328125,78.30204010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3125,18000.0,0.0,0.0,0.1350982785224914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856287717819214,0.1856331378221511,-4.366527264210163e-06,0.0,0.0001371075777569,0.0,0.0,7.579577445983887,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.013669328764081,-713.7382202148438,304.0675964355469,0.5607624650001526,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607624650001526,0.050000000745058,0.0481661781668663,293.24176025390625,297.1499938964844,293.1499938964844,0.0885128676891326,-1614.3377685546875,304.1580810546875,0.8080568909645081,0.1456277072429657,0.1027406156063079,293.19061279296875,297.1499938964844,293.1499938964844,0.1868175864219665,-3977.396240234375,304.1534729003906,0.9890899062156676,0.2668169736862182,0.2532216012477875,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895290844142,-944.220703125,294.59356689453125,0.5607624650001526,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185607910156,291.1660461425781,1.0,0.1839614361524582,0.8272894024848938,0.8272894024848938,1.0,1.0,-0.8140738606452942,0.3207135796546936,0.4933602511882782,0.1926869601011276,0.0,0.0,0.2603522837162018,25.640623092651367,25.0,-1.812814474105835,-6042.04443359375,77.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1340773701667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841136217117309,0.1841179728507995,-4.363213520264253e-06,0.0,0.0001360714813927,0.0,0.0,7.508438587188721,0.0,0.0,0.0,0.2838992178440094,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.013669328764081,-713.7382202148438,304.0675964355469,0.5607624650001526,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607624650001526,0.050000000745058,0.0481661781668663,293.24176025390625,297.1499938964844,293.1499938964844,0.0885128676891326,-1614.3377685546875,304.1580810546875,0.8080568909645081,0.1456277072429657,0.1027406156063079,293.19061279296875,297.1499938964844,293.1499938964844,0.1868175864219665,-3977.396240234375,304.1534729003906,0.9890899062156676,0.2668169736862182,0.2532216012477875,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895290844142,-944.220703125,294.59356689453125,0.5607624650001526,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185607910156,291.1660461425781,1.0,0.1839614361524582,0.8272894024848938,0.8272894024848938,1.0,1.0,-0.8140738606452942,0.3207135796546936,0.4933602511882782,0.1926869601011276,0.0,0.0,0.2603522837162018,25.640623092651367,25.0,-1.812814474105835,-6042.04443359375,77.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1340773701667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841136217117309,0.1841179728507995,-4.363213520264253e-06,0.0,0.0001360714813927,0.0,0.0,7.508438587188721,0.0,0.0,0.0,0.2838992178440094,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857079342007,-714.1326904296875,304.0730285644531,0.5607894659042358,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607894659042358,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870988070964813,-1593.9210205078125,304.1577453613281,0.8045843839645386,0.1437856554985046,0.1014313697814941,293.18902587890625,297.1499938964844,293.1499938964844,0.1862152963876724,-3967.240234375,304.1533203125,0.9884079098701476,0.2661112248897552,0.2525467276573181,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445750750601,-927.2666625976562,294.5305480957031,0.5607894659042358,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029663085937,291.1644897460937,1.0,0.183660626411438,0.8274387121200562,0.8274387121200562,1.0,1.0,-0.811691164970398,0.3195440769195556,0.4921470880508423,0.1925065517425537,0.0,0.0,0.2584898471832275,25.6169548034668,25.0,-2.118851661682129,-6004.4921875,77.32246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331512331962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827499568462371,0.1827543079853058,-4.3601994548225775e-06,0.0,0.0001351315731881,0.0,0.0,7.444518566131592,0.0,0.0,0.0,0.2836434543132782,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857079342007,-714.1326904296875,304.0730285644531,0.5607894659042358,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607894659042358,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870988070964813,-1593.9210205078125,304.1577453613281,0.8045843839645386,0.1437856554985046,0.1014313697814941,293.18902587890625,297.1499938964844,293.1499938964844,0.1862152963876724,-3967.240234375,304.1533203125,0.9884079098701476,0.2661112248897552,0.2525467276573181,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445750750601,-927.2666625976562,294.5305480957031,0.5607894659042358,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029663085937,291.1644897460937,1.0,0.183660626411438,0.8274387121200562,0.8274387121200562,1.0,1.0,-0.811691164970398,0.3195440769195556,0.4921470880508423,0.1925065517425537,0.0,0.0,0.2584898471832275,25.6169548034668,25.0,-2.118851661682129,-6004.4921875,77.32246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331512331962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827499568462371,0.1827543079853058,-4.3601994548225775e-06,0.0,0.0001351315731881,0.0,0.0,7.444518566131592,0.0,0.0,0.0,0.2836434543132782,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043641880154,-714.5732421875,304.0793762207031,0.5608292818069458,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608292818069458,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857680141925811,-1574.728759765625,304.1573791503906,0.8012784123420715,0.1420508921146392,0.1002010479569435,293.1874389648437,297.1499938964844,293.1499938964844,0.1856441050767898,-3957.603515625,304.1531677246094,0.9877715706825256,0.2654412090778351,0.251906543970108,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001963902264,-910.51904296875,294.4682922363281,0.5608292818069458,0.050000000745058,0.2284776121377945,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5868835449219,291.1630554199219,1.0,0.1833722293376922,0.8275879621505737,0.8275879621505737,1.0,1.0,-0.8094441890716553,0.3184483349323272,0.4909958839416504,0.1923211365938186,0.0,0.0,0.2568309903144836,25.59197998046875,25.0,-1.9368534088134768,-5970.021484375,76.87113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1323227286338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815502792596817,0.1815546303987503,-4.357545549282804e-06,0.0,0.0001342907489743,0.0,0.0,7.388405323028564,0.0,0.0,0.0,0.283418595790863,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043641880154,-714.5732421875,304.0793762207031,0.5608292818069458,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608292818069458,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857680141925811,-1574.728759765625,304.1573791503906,0.8012784123420715,0.1420508921146392,0.1002010479569435,293.1874389648437,297.1499938964844,293.1499938964844,0.1856441050767898,-3957.603515625,304.1531677246094,0.9877715706825256,0.2654412090778351,0.251906543970108,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001963902264,-910.51904296875,294.4682922363281,0.5608292818069458,0.050000000745058,0.2284776121377945,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5868835449219,291.1630554199219,1.0,0.1833722293376922,0.8275879621505737,0.8275879621505737,1.0,1.0,-0.8094441890716553,0.3184483349323272,0.4909958839416504,0.1923211365938186,0.0,0.0,0.2568309903144836,25.59197998046875,25.0,-1.9368534088134768,-5970.021484375,76.87113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1323227286338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815502792596817,0.1815546303987503,-4.357545549282804e-06,0.0,0.0001342907489743,0.0,0.0,7.388405323028564,0.0,0.0,0.0,0.283418595790863,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143461033701,-714.80322265625,304.0828857421875,0.5608534812927246,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608534812927246,0.050000000745058,0.04816560074687,293.2353820800781,297.1499938964844,293.1499938964844,0.085132859647274,-1565.576904296875,304.1571960449219,0.7996994853019714,0.1412277370691299,0.0996154174208641,293.1866760253906,297.1499938964844,293.1499938964844,0.1853673011064529,-3952.92822265625,304.153076171875,0.98746919631958,0.2651185691356659,0.2515983879566192,293.34136962890625,297.1499938964844,293.1499938964844,0.0023781934287399,-902.2079467773438,294.4375915527344,0.5608534812927246,0.050000000745058,0.2284768670797348,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832328289747238,0.8276625871658325,0.8276625871658325,1.0,1.0,-0.8083702921867371,0.3179254531860351,0.4904448390007019,0.1922312527894973,0.0,0.0,0.2560506761074066,25.57916259765625,25.0,-1.727908492088318,-5953.65966796875,76.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1319448500871658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18099345266819,0.1809978038072586,-4.35633273809799e-06,0.0,0.0001339072478003,0.0,0.0,7.362431526184082,0.0,0.0,0.0,0.2833147346973419,4.0,0.0,1.0
