time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247778475284,-715.0404052734375,304.0866394042969,0.5608816146850586,0.050000000745058,0.04573904722929,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608816146850586,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845206454396247,-1556.76220703125,304.1570129394531,0.7981792688369751,0.1404380649328231,0.0990519598126411,293.1859130859375,297.1499938964844,293.1499938964844,0.185096189379692,-3948.34619140625,304.15301513671875,0.9871782064437866,0.2648038566112518,0.2512977123260498,293.3402099609375,297.1499938964844,293.1499938964844,0.002356348093599,-893.9520874023438,294.4071350097656,0.5608816146850586,0.050000000745058,0.2284760177135467,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.5705871582031,291.1619873046875,1.0,0.1830966919660568,0.8277381658554077,0.8277381658554077,1.0,1.0,-0.8073316812515259,0.3174191117286682,0.48991259932518,0.1921466886997223,0.0,0.0,0.2552956938743591,25.566036224365234,25.0,-1.5241916179656982,-5937.78759765625,76.44454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1315899193286895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804573833942413,0.1804617494344711,-4.355175860837335e-06,0.0,0.0001335470442427,0.0,0.0,7.337467193603516,0.0,0.0,0.0,0.2832150459289551,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470010668039,-715.538818359375,304.0946960449219,0.5609527230262756,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609527230262756,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833733826875686,-1540.26611328125,304.1565856933594,0.7953424453735352,0.138969600200653,0.0979986190795898,293.1844482421875,297.1499938964844,293.1499938964844,0.1845712810754776,-3939.467529296875,304.15289306640625,0.9866336584091188,0.2641965448856354,0.2507174015045166,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130201734602,-877.5684204101562,294.34686279296875,0.5609527230262756,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828344017267227,0.8278892636299133,0.8278892636299133,1.0,1.0,-0.8053672909736633,0.3164554536342621,0.4889118671417236,0.1920029371976852,0.0,0.0,0.2538542747497558,25.53854751586914,25.0,-1.2119022607803345,-5907.46630859375,76.04393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1309424042701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794389635324478,0.1794433146715164,-4.352995347289834e-06,0.0,0.0001328898943029,0.0,0.0,7.290128707885742,0.0,0.0,0.0,0.2830262780189514,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470010668039,-715.538818359375,304.0946960449219,0.5609527230262756,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609527230262756,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833733826875686,-1540.26611328125,304.1565856933594,0.7953424453735352,0.138969600200653,0.0979986190795898,293.1844482421875,297.1499938964844,293.1499938964844,0.1845712810754776,-3939.467529296875,304.15289306640625,0.9866336584091188,0.2641965448856354,0.2507174015045166,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130201734602,-877.5684204101562,294.34686279296875,0.5609527230262756,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828344017267227,0.8278892636299133,0.8278892636299133,1.0,1.0,-0.8053672909736633,0.3164554536342621,0.4889118671417236,0.1920029371976852,0.0,0.0,0.2538542747497558,25.53854751586914,25.0,-1.2119022607803345,-5907.46630859375,76.04393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1309424042701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794389635324478,0.1794433146715164,-4.352995347289834e-06,0.0,0.0001328898943029,0.0,0.0,7.290128707885742,0.0,0.0,0.0,0.2830262780189514,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711390852928,-716.0735473632812,304.10357666015625,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823478251695633,-1525.5518798828125,304.1560974121094,0.7928368449211121,0.1376735419034958,0.0970600098371505,293.1829833984375,297.1499938964844,293.1499938964844,0.1840701252222061,-3930.984619140625,304.1527709960937,0.9861463308334352,0.2636180520057678,0.2501643002033233,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702263668179,-861.3783569335938,294.28741455078125,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825863122940063,0.8280404210090637,0.8280404210090637,1.0,1.0,-0.803571879863739,0.315559834241867,0.4880120754241943,0.1919102668762207,0.0,0.0,0.2525020241737366,25.50885009765625,25.0,-1.0485800504684448,-5879.1298828125,75.67169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1303709149360656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784880310297012,0.1784923821687698,-4.350969902588986e-06,0.0,0.0001323098986176,0.0,0.0,7.24601936340332,0.0,0.0,0.0,0.2828505635261535,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711390852928,-716.0735473632812,304.10357666015625,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823478251695633,-1525.5518798828125,304.1560974121094,0.7928368449211121,0.1376735419034958,0.0970600098371505,293.1829833984375,297.1499938964844,293.1499938964844,0.1840701252222061,-3930.984619140625,304.1527709960937,0.9861463308334352,0.2636180520057678,0.2501643002033233,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702263668179,-861.3783569335938,294.28741455078125,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825863122940063,0.8280404210090637,0.8280404210090637,1.0,1.0,-0.803571879863739,0.315559834241867,0.4880120754241943,0.1919102668762207,0.0,0.0,0.2525020241737366,25.50885009765625,25.0,-1.0485800504684448,-5879.1298828125,75.67169952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1303709149360656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784880310297012,0.1784923821687698,-4.350969902588986e-06,0.0,0.0001323098986176,0.0,0.0,7.24601936340332,0.0,0.0,0.0,0.2828505635261535,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973241508007,-716.6491088867188,304.11328125,0.5611802339553833,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802339553833,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814690366387367,-1512.9764404296875,304.155517578125,0.7907403707504272,0.136581003665924,0.0962582826614379,293.1815795898437,297.1499938964844,293.1499938964844,0.1835937350988388,-3922.91748046875,304.15264892578125,0.9857256412506104,0.26306813955307,0.2496380507946014,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279901895672,-845.394287109375,294.228759765625,0.5611802339553833,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823539733886718,0.8281937837600708,0.8281937837600708,1.0,1.0,-0.8019712567329407,0.3147376477718353,0.4872336089611053,0.1918887794017791,0.0,0.0,0.2512438893318176,25.4763298034668,25.0,-1.012070655822754,-5852.95556640625,75.33119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.12986721098423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776054501533508,0.1776098012924194,-4.349092250777176e-06,0.0,0.0001317987189395,0.0,0.0,7.205148220062256,0.0,0.0,0.0,0.2826878130435943,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973241508007,-716.6491088867188,304.11328125,0.5611802339553833,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802339553833,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814690366387367,-1512.9764404296875,304.155517578125,0.7907403707504272,0.136581003665924,0.0962582826614379,293.1815795898437,297.1499938964844,293.1499938964844,0.1835937350988388,-3922.91748046875,304.15264892578125,0.9857256412506104,0.26306813955307,0.2496380507946014,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279901895672,-845.394287109375,294.228759765625,0.5611802339553833,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823539733886718,0.8281937837600708,0.8281937837600708,1.0,1.0,-0.8019712567329407,0.3147376477718353,0.4872336089611053,0.1918887794017791,0.0,0.0,0.2512438893318176,25.4763298034668,25.0,-1.012070655822754,-5852.95556640625,75.33119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.12986721098423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776054501533508,0.1776098012924194,-4.349092250777176e-06,0.0,0.0001317987189395,0.0,0.0,7.205148220062256,0.0,0.0,0.0,0.2826878130435943,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256568461656,-717.2685546875,304.1238098144531,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807600393891334,-1502.8634033203125,304.1548767089844,0.7891228795051575,0.1357203871011734,0.0956136956810951,293.1802062988281,297.1499938964844,293.1499938964844,0.1831427216529846,-3915.278076171875,304.1524963378906,0.9853790402412416,0.2625466585159302,0.2491384744644165,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863162983208,-829.620361328125,294.1708374023437,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.4996032714844,291.158935546875,1.0,0.1821391880512237,0.8283472061157227,0.8283472061157227,1.0,1.0,-0.8005892634391785,0.3139945864677429,0.4865946471691131,0.191954419016838,0.0,0.0,0.250089019536972,25.44059181213379,25.0,-1.0523685216903689,-5829.12841796875,75.0257339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1294235587120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767959892749786,0.1768003404140472,-4.3473664845805615e-06,0.0,0.0001313484681304,0.0,0.0,7.167709827423096,0.0,0.0,0.0,0.2825386822223663,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256568461656,-717.2685546875,304.1238098144531,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807600393891334,-1502.8634033203125,304.1548767089844,0.7891228795051575,0.1357203871011734,0.0956136956810951,293.1802062988281,297.1499938964844,293.1499938964844,0.1831427216529846,-3915.278076171875,304.1524963378906,0.9853790402412416,0.2625466585159302,0.2491384744644165,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863162983208,-829.620361328125,294.1708374023437,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.4996032714844,291.158935546875,1.0,0.1821391880512237,0.8283472061157227,0.8283472061157227,1.0,1.0,-0.8005892634391785,0.3139945864677429,0.4865946471691131,0.191954419016838,0.0,0.0,0.250089019536972,25.44059181213379,25.0,-1.0523685216903689,-5829.12841796875,75.0257339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1294235587120056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767959892749786,0.1768003404140472,-4.3473664845805615e-06,0.0,0.0001313484681304,0.0,0.0,7.167709827423096,0.0,0.0,0.0,0.2825386822223663,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406483456492,-717.59521484375,304.12939453125,0.5614491701126099,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614491701126099,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804765224456787,-1498.832763671875,304.1545104980469,0.7885156273841858,0.1353859901428222,0.0953567922115325,293.1795349121094,297.1499938964844,293.1499938964844,0.1829268485307693,-3911.621337890625,304.1524353027344,0.9852355122566224,0.2622965574264526,0.2488986700773239,293.3301086425781,297.1499938964844,293.1499938964844,0.0021656970493495,-821.8150634765625,294.1421813964844,0.5614491701126099,0.050000000745058,0.2284585088491439,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820389926433563,0.8284239172935486,0.8284239172935486,1.0,1.0,-0.7999878525733948,0.3136551678180694,0.4863326847553253,0.1920237839221954,0.0,0.0,0.2495536208152771,25.42141532897949,25.0,-1.0895823240280151,-5818.1494140625,74.88726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292220503091812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764205545186996,0.1764249056577682,-4.346563855506247e-06,0.0,0.0001311439555138,0.0,0.0,7.150359630584717,0.0,0.0,0.0,0.2824695408344269,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.013856197707355,-717.9332885742188,304.1351928710937,0.5615600347518921,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615600347518921,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802425518631935,-1495.5162353515625,304.15411376953125,0.7880489230155945,0.1351180970668792,0.0951453670859336,293.1788635253906,297.1499938964844,293.1499938964844,0.1827172487974167,-3908.070556640625,304.1523742675781,0.9851119518280028,0.2620534002780914,0.2486653327941894,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452223882079,-814.064208984375,294.1136779785156,0.5615600347518921,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1581115722656,1.0,0.1819438189268112,0.8285015821456909,0.8285015821456909,1.0,1.0,-0.7994482517242432,0.31333789229393,0.4861103296279907,0.192118301987648,0.0,0.0,0.2490476667881012,25.4013786315918,25.0,-1.133108615875244,-5807.8056640625,74.75861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1290328204631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760654151439666,0.176069751381874,-4.345801698946161e-06,0.0,0.0001309519138885,0.0,0.0,7.133952617645264,0.0,0.0,0.0,0.2824041545391083,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889458030462,-718.64306640625,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799293667078018,-1491.109619140625,304.1532592773437,0.7875546216964722,0.134788691997528,0.0948642566800117,293.1775817871094,297.1499938964844,293.1499938964844,0.1823166608810424,-3901.2841796875,304.1522521972656,0.9849247336387634,0.261587381362915,0.2482177168130874,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047042682766,-798.725341796875,294.0572509765625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817692667245865,0.8286568522453308,0.8286568522453308,1.0,1.0,-0.798560380935669,0.312773197889328,0.4857871532440185,0.1923820823431015,0.0,0.0,0.2481285333633422,25.358774185180664,25.0,-1.232213020324707,-5789.0546875,74.53182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286885738372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754185706377029,0.1754229217767715,-4.34440562457894e-06,0.0,0.0001306025369558,0.0,0.0,7.104082584381104,0.0,0.0,0.0,0.2822850048542022,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889458030462,-718.64306640625,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799293667078018,-1491.109619140625,304.1532592773437,0.7875546216964722,0.134788691997528,0.0948642566800117,293.1775817871094,297.1499938964844,293.1499938964844,0.1823166608810424,-3901.2841796875,304.1522521972656,0.9849247336387634,0.261587381362915,0.2482177168130874,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047042682766,-798.725341796875,294.0572509765625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817692667245865,0.8286568522453308,0.8286568522453308,1.0,1.0,-0.798560380935669,0.312773197889328,0.4857871532440185,0.1923820823431015,0.0,0.0,0.2481285333633422,25.358774185180664,25.0,-1.232213020324707,-5789.0546875,74.53182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286885738372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754185706377029,0.1754229217767715,-4.34440562457894e-06,0.0,0.0001306025369558,0.0,0.0,7.104082584381104,0.0,0.0,0.0,0.2822850048542022,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.014127661474049,-725.5818481445312,304.14947509765625,0.5645058751106262,0.0507088638842105,0.0461686253547668,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622913837432861,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798252150416374,-1489.70751953125,304.15234375,0.7878663539886475,0.1347282826900482,0.0947724357247352,293.1763000488281,297.1499938964844,293.1499938964844,0.1819424480199813,-3894.950927734375,304.1521301269531,0.9850388169288636,0.2611464560031891,0.247792899608612,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646420307457,-783.565673828125,294.0013732910156,0.5622913837432861,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816267669200897,0.8288121819496155,0.8288121819496155,1.0,1.0,-0.7984411120414734,0.3125231266021728,0.4859180152416229,0.1928639262914657,0.0,0.0,0.2473731487989425,25.28875160217285,25.0,-1.9859548807144165,-5774.3515625,74.39862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283881068229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748696565628051,0.1748740077018737,-4.343189175415319e-06,0.0,0.0001302976015722,0.0,0.0,7.078710556030273,0.0,0.0,0.0,0.2821835875511169,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.014127661474049,-725.5818481445312,304.14947509765625,0.5645058751106262,0.0507088638842105,0.0461686253547668,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622913837432861,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798252150416374,-1489.70751953125,304.15234375,0.7878663539886475,0.1347282826900482,0.0947724357247352,293.1763000488281,297.1499938964844,293.1499938964844,0.1819424480199813,-3894.950927734375,304.1521301269531,0.9850388169288636,0.2611464560031891,0.247792899608612,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646420307457,-783.565673828125,294.0013732910156,0.5622913837432861,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816267669200897,0.8288121819496155,0.8288121819496155,1.0,1.0,-0.7984411120414734,0.3125231266021728,0.4859180152416229,0.1928639262914657,0.0,0.0,0.2473731487989425,25.28875160217285,25.0,-1.9859548807144165,-5774.3515625,74.39862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283881068229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748696565628051,0.1748740077018737,-4.343189175415319e-06,0.0,0.0001302976015722,0.0,0.0,7.078710556030273,0.0,0.0,0.0,0.2821835875511169,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145116429775953,-736.587158203125,304.1490173339844,0.5685797929763794,0.0514490231871604,0.0468642376363277,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628714561462402,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799278169870376,-1491.2806396484375,304.1513977050781,0.7888215184211731,0.1349356472492218,0.0948630943894386,293.1750793457031,297.1499938964844,293.1499938964844,0.1816040426492691,-3889.246337890625,304.1519775390625,0.9853025674819946,0.260729044675827,0.2473899126052856,293.322265625,297.1499938964844,293.1499938964844,0.0020253013353794,-768.7044067382812,293.94537353515625,0.5628714561462402,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.181525319814682,0.8289632201194763,0.8289632201194763,1.0,1.0,-0.7988753318786621,0.3124924004077911,0.4863829612731933,0.1935194730758667,0.0,0.0,0.2469758987426757,25.209348678588867,25.0,-2.708327054977417,-5764.486328125,74.34903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281392276287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745317876338958,0.1745361238718032,-4.342289685155265e-06,0.0,0.0001300450239796,0.0,0.0,7.0628662109375,0.0,0.0,0.0,0.2821186482906341,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145116429775953,-736.587158203125,304.1490173339844,0.5685797929763794,0.0514490231871604,0.0468642376363277,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628714561462402,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799278169870376,-1491.2806396484375,304.1513977050781,0.7888215184211731,0.1349356472492218,0.0948630943894386,293.1750793457031,297.1499938964844,293.1499938964844,0.1816040426492691,-3889.246337890625,304.1519775390625,0.9853025674819946,0.260729044675827,0.2473899126052856,293.322265625,297.1499938964844,293.1499938964844,0.0020253013353794,-768.7044067382812,293.94537353515625,0.5628714561462402,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.181525319814682,0.8289632201194763,0.8289632201194763,1.0,1.0,-0.7988753318786621,0.3124924004077911,0.4863829612731933,0.1935194730758667,0.0,0.0,0.2469758987426757,25.209348678588867,25.0,-2.708327054977417,-5764.486328125,74.34903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281392276287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745317876338958,0.1745361238718032,-4.342289685155265e-06,0.0,0.0001300450239796,0.0,0.0,7.0628662109375,0.0,0.0,0.0,0.2821186482906341,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148697039112448,-746.6160888671875,304.1487731933594,0.5722734928131104,0.0521549321711063,0.0474974475800991,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634288191795349,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802595987915992,-1496.1368408203125,304.150390625,0.7903611063957214,0.1354557871818542,0.0951679646968841,293.17388916015625,297.1499938964844,293.1499938964844,0.1812748610973358,-3883.676513671875,304.1518859863281,0.9855602383613586,0.2603330016136169,0.2470078617334365,293.320068359375,297.1499938964844,293.1499938964844,0.0019861904438585,-753.90771484375,293.8904724121094,0.5634288191795349,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590990543365,0.8291142582893372,0.8291142582893372,1.0,1.0,-0.7995179891586304,0.3125451207160949,0.4869728684425354,0.1942389458417892,0.0,0.0,0.2467618584632873,25.136764526367188,25.0,-2.054931163787842,-5757.95361328125,74.3474349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279516667127609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174365684390068,0.1743700206279754,-4.34180992670008e-06,0.0,0.0001298546849284,0.0,0.0,7.055021286010742,0.0,0.0,0.0,0.2820854187011719,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148697039112448,-746.6160888671875,304.1487731933594,0.5722734928131104,0.0521549321711063,0.0474974475800991,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634288191795349,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802595987915992,-1496.1368408203125,304.150390625,0.7903611063957214,0.1354557871818542,0.0951679646968841,293.17388916015625,297.1499938964844,293.1499938964844,0.1812748610973358,-3883.676513671875,304.1518859863281,0.9855602383613586,0.2603330016136169,0.2470078617334365,293.320068359375,297.1499938964844,293.1499938964844,0.0019861904438585,-753.90771484375,293.8904724121094,0.5634288191795349,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814590990543365,0.8291142582893372,0.8291142582893372,1.0,1.0,-0.7995179891586304,0.3125451207160949,0.4869728684425354,0.1942389458417892,0.0,0.0,0.2467618584632873,25.136764526367188,25.0,-2.054931163787842,-5757.95361328125,74.3474349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279516667127609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174365684390068,0.1743700206279754,-4.34180992670008e-06,0.0,0.0001298546849284,0.0,0.0,7.055021286010742,0.0,0.0,0.0,0.2820854187011719,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150508470833301,-751.611572265625,304.1486511230469,0.5741006731987,0.0525089316070079,0.0478133298456668,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637085437774658,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805144309997558,-1499.8411865234375,304.1498718261719,0.7913674712181091,0.135829895734787,0.0954029634594917,293.17333984375,297.1499938964844,293.1499938964844,0.1811146736145019,-3880.961181640625,304.1518249511719,0.9856982827186584,0.2601431012153625,0.2468244880437851,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669407047331,-746.6195068359375,293.86346435546875,0.5637085437774658,0.050000000745058,0.2283892333507537,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517028808594,1.0,0.181439533829689,0.8291897773742676,0.8291897773742676,1.0,1.0,-0.7999467253684998,0.3126209378242492,0.4873257577419281,0.1946160346269607,0.0,0.0,0.2466978132724762,25.10152816772461,25.0,-1.849146008491516,-5755.45263671875,74.36746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1278830915689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743110120296478,0.1743153631687164,-4.341658495832235e-06,0.0,0.0001297850831178,0.0,0.0,7.052450180053711,0.0,0.0,0.0,0.2820747494697571,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152346109971404,-756.6294555664062,304.1485595703125,0.5759217143058777,0.052864771336317,0.0481306016445159,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639873743057251,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808192938566207,-1504.2652587890625,304.1493530273437,0.7925025224685669,0.1362668424844741,0.0956836938858032,293.1727600097656,297.1499938964844,293.1499938964844,0.1809589564800262,-3878.32177734375,304.1517639160156,0.9858402013778688,0.2599583268165588,0.2466458976268768,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477376481518,-739.348388671875,293.83660888671875,0.5639873743057251,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.151123046875,1.0,0.1814280897378921,0.8292589783668518,0.8292589783668518,1.0,1.0,-0.8004378080368042,0.3127278685569763,0.4877099394798279,0.1949964165687561,0.0,0.0,0.2466714233160019,25.06703758239746,25.0,-1.7330459356307983,-5753.51025390625,74.39981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278299242258072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742791086435318,0.1742834448814392,-4.341549356468022e-06,0.0,0.0001297311100643,0.0,0.0,7.05091667175293,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156107358634471,-766.7468872070312,304.1484069824219,0.5795449018478394,0.0535821206867694,0.0487702414393425,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645395517349243,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.081565074622631,-1515.07470703125,304.1483154296875,0.7951175570487976,0.1373147070407867,0.0963699221611023,293.1716613769531,297.1499938964844,293.1499938964844,0.1806602925062179,-3873.25830078125,304.15167236328125,0.986132025718689,0.2596037685871124,0.2463030219078064,293.3157958984375,297.1499938964844,293.1499938964844,0.001909723971039,-724.9527587890625,293.7834167480469,0.5645395517349243,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814284324645996,0.8293973207473755,0.8293973207473755,1.0,1.0,-0.8015933036804199,0.3130329251289367,0.4885604083538055,0.1957580000162124,0.0,0.0,0.2467265278100967,25.000469207763672,25.0,-1.5704467296600342,-5751.365234375,74.49939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277689337730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174288734793663,0.1742930859327316,-4.341472049418371e-06,0.0,0.0001296692207688,0.0,0.0,7.051205635070801,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156107358634471,-766.7468872070312,304.1484069824219,0.5795449018478394,0.0535821206867694,0.0487702414393425,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645395517349243,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.081565074622631,-1515.07470703125,304.1483154296875,0.7951175570487976,0.1373147070407867,0.0963699221611023,293.1716613769531,297.1499938964844,293.1499938964844,0.1806602925062179,-3873.25830078125,304.15167236328125,0.986132025718689,0.2596037685871124,0.2463030219078064,293.3157958984375,297.1499938964844,293.1499938964844,0.001909723971039,-724.9527587890625,293.7834167480469,0.5645395517349243,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814284324645996,0.8293973207473755,0.8293973207473755,1.0,1.0,-0.8015933036804199,0.3130329251289367,0.4885604083538055,0.1957580000162124,0.0,0.0,0.2467265278100967,25.000469207763672,25.0,-1.5704467296600342,-5751.365234375,74.49939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277689337730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174288734793663,0.1742930859327316,-4.341472049418371e-06,0.0,0.0001296692207688,0.0,0.0,7.051205635070801,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159984529018402,-776.968505859375,304.1483154296875,0.5831425786018372,0.0543068125844001,0.0494166873395442,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650873184204102,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.082491360604763,-1528.493896484375,304.1473388671875,0.7981905341148376,0.1386024802923202,0.0972226336598396,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778111934662,-3868.466552734375,304.1515808105469,0.9864383339881896,0.2592693865299225,0.2459793537855148,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722008680924,-710.7387084960938,293.7309875488281,0.5650873184204102,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596205949783,0.8295356631278992,0.8295356631278992,1.0,1.0,-0.8029802441596985,0.3134527206420898,0.4895274937152862,0.1965379267930984,0.0,0.0,0.2469132542610168,24.93696022033692,25.0,-1.4099314212799072,-5751.4296875,74.64542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.127769649028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743906438350677,0.1743949800729751,-4.341588009992847e-06,0.0,0.0001296699483646,0.0,0.0,7.0557355880737305,0.0,0.0,0.0,0.282084971666336,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159984529018402,-776.968505859375,304.1483154296875,0.5831425786018372,0.0543068125844001,0.0494166873395442,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650873184204102,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.082491360604763,-1528.493896484375,304.1473388671875,0.7981905341148376,0.1386024802923202,0.0972226336598396,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778111934662,-3868.466552734375,304.1515808105469,0.9864383339881896,0.2592693865299225,0.2459793537855148,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722008680924,-710.7387084960938,293.7309875488281,0.5650873184204102,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596205949783,0.8295356631278992,0.8295356631278992,1.0,1.0,-0.8029802441596985,0.3134527206420898,0.4895274937152862,0.1965379267930984,0.0,0.0,0.2469132542610168,24.93696022033692,25.0,-1.4099314212799072,-5751.4296875,74.64542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.127769649028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743906438350677,0.1743949800729751,-4.341588009992847e-06,0.0,0.0001296699483646,0.0,0.0,7.0557355880737305,0.0,0.0,0.0,0.282084971666336,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974985480308,-787.2794189453125,304.148193359375,0.5867147445678711,0.0550377517938613,0.050069011747837,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083606481552124,-1544.6558837890625,304.1463623046875,0.8017455339431763,0.1401436626911163,0.0982504412531852,293.1695861816406,297.1499938964844,293.1499938964844,0.1801109164953231,-3863.937255859375,304.1515197753906,0.9867677688598632,0.2589544057846069,0.2456741482019424,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351648468524,-696.705322265625,293.6792907714844,0.5656386017799377,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206259489059,0.8296643495559692,0.8296643495559692,1.0,1.0,-0.8046064376831055,0.3139879405498504,0.490618497133255,0.1973433345556259,0.0,0.0,0.2472174763679504,24.87545585632324,25.0,-1.3004279136657717,-5753.58203125,74.83787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298944234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174573615193367,0.1745779663324356,-4.341877229308011e-06,0.0,0.0001297310955123,0.0,0.0,7.063998699188232,0.0,0.0,0.0,0.2821166515350342,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974985480308,-787.2794189453125,304.148193359375,0.5867147445678711,0.0550377517938613,0.050069011747837,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656386017799377,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.083606481552124,-1544.6558837890625,304.1463623046875,0.8017455339431763,0.1401436626911163,0.0982504412531852,293.1695861816406,297.1499938964844,293.1499938964844,0.1801109164953231,-3863.937255859375,304.1515197753906,0.9867677688598632,0.2589544057846069,0.2456741482019424,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351648468524,-696.705322265625,293.6792907714844,0.5656386017799377,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206259489059,0.8296643495559692,0.8296643495559692,1.0,1.0,-0.8046064376831055,0.3139879405498504,0.490618497133255,0.1973433345556259,0.0,0.0,0.2472174763679504,24.87545585632324,25.0,-1.3004279136657717,-5753.58203125,74.83787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298944234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174573615193367,0.1745779663324356,-4.341877229308011e-06,0.0,0.0001297310955123,0.0,0.0,7.063998699188232,0.0,0.0,0.0,0.2821166515350342,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.016807759180665,-797.6709594726562,304.14813232421875,0.5902541875839233,0.0557742230594158,0.0507263578474521,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849145874381065,-1563.6317138671875,304.1454162597656,0.8057791590690613,0.1419390439987182,0.0994572192430496,293.1686096191406,297.1499938964844,293.1499938964844,0.1798608303070068,-3859.693603515625,304.15142822265625,0.9871200323104858,0.2586589455604553,0.245387315750122,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986532766371,-682.8692626953125,293.6283264160156,0.5661932826042175,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816115379333496,0.8297929763793945,0.8297929763793945,1.0,1.0,-0.8064754605293274,0.3146467506885528,0.4918286800384521,0.1981608867645263,0.0,0.0,0.2476466298103332,24.81573486328125,25.0,-1.2880268096923828,-5757.93798828125,75.07733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279486417770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748396605253219,0.1748439967632293,-4.342333795648301e-06,0.0,0.0001298515999224,0.0,0.0,7.076074123382568,0.0,0.0,0.0,0.2821634709835052,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.016807759180665,-797.6709594726562,304.14813232421875,0.5902541875839233,0.0557742230594158,0.0507263578474521,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932826042175,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849145874381065,-1563.6317138671875,304.1454162597656,0.8057791590690613,0.1419390439987182,0.0994572192430496,293.1686096191406,297.1499938964844,293.1499938964844,0.1798608303070068,-3859.693603515625,304.15142822265625,0.9871200323104858,0.2586589455604553,0.245387315750122,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986532766371,-682.8692626953125,293.6283264160156,0.5661932826042175,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816115379333496,0.8297929763793945,0.8297929763793945,1.0,1.0,-0.8064754605293274,0.3146467506885528,0.4918286800384521,0.1981608867645263,0.0,0.0,0.2476466298103332,24.81573486328125,25.0,-1.2880268096923828,-5757.93798828125,75.07733917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279486417770385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748396605253219,0.1748439967632293,-4.342333795648301e-06,0.0,0.0001298515999224,0.0,0.0,7.076074123382568,0.0,0.0,0.0,0.2821634709835052,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170178394764661,-802.9137573242188,304.1480712890625,0.592018187046051,0.0561468303203582,0.0510578975081443,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.566474974155426,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856437012553215,-1574.2178955078125,304.1449279785156,0.807957112789154,0.1429443061351776,0.1001303493976593,293.1681213378906,297.1499938964844,293.1499938964844,0.1797432601451873,-3857.699951171875,304.1513671875,0.9873093962669371,0.2585205137729645,0.2452517002820968,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805803800001,-676.020751953125,293.6030578613281,0.566474974155426,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816678792238235,0.8298572897911072,0.8298572897911072,1.0,1.0,-0.8075063228607178,0.3150266706943512,0.4924796223640442,0.1985710859298706,0.0,0.0,0.2479110807180404,24.78603172302246,25.0,-1.3424955606460571,-5761.03564453125,75.2149429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.1280286461114883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750054061412811,0.1750097572803497,-4.342626198194921e-06,0.0,0.0001299327996093,0.0,0.0,7.083612442016602,0.0,0.0,0.0,0.2821927666664123,4.0,0.0,1.0
