time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172326005995273,-808.2211303710938,304.1480407714844,0.5937921404838562,0.0565248876810073,0.0513932891190052,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667654275894165,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864303857088089,-1585.6484375,304.1444091796875,0.8102412223815918,0.1440305262804031,0.1008569002151489,293.1676025390625,297.1499938964844,293.1499938964844,0.1796326488256454,-3855.827392578125,304.1513366699219,0.9875161051750184,0.2583900690078735,0.2451227456331253,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626417102292,-669.2243041992188,293.57794189453125,0.5667654275894165,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.32666015625,291.1460876464844,1.0,0.1817313432693481,0.8299161195755005,0.8299161195755005,1.0,1.0,-0.8086135387420654,0.3154459297657013,0.4931676089763641,0.1989831328392028,0.0,0.0,0.2482145130634308,24.755630493164062,25.0,-1.4964985847473145,-5764.8349609375,75.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281214505434036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751948297023773,0.1751991659402847,-4.342961801739875e-06,0.0,0.0001300269796047,0.0,0.0,7.092231750488281,0.0,0.0,0.0,0.2822263538837433,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.017678577452898,-819.0809936523438,304.14794921875,0.597373902797699,0.05729566141963,0.0520784296095371,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881759151816368,-1611.0335693359375,304.14337158203125,0.8151108026504517,0.1464080810546875,0.1024683713912963,293.1665954589844,297.1499938964844,293.1499938964844,0.1794363707304,-3852.517333984375,304.1512145996094,0.9879781007766724,0.2581517994403839,0.2448873370885849,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272324766963,-655.8152465820312,293.528076171875,0.567367672920227,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814426660537,0.8300337195396423,0.8300337195396423,1.0,1.0,-0.8110615611076355,0.3164075016975403,0.4946540594100952,0.1998092532157898,0.0,0.0,0.2489864826202392,24.6934871673584,25.0,-1.9005286693573,-5774.95263671875,75.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488422632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756760627031326,0.1756804138422012,-4.343808086559875e-06,0.0,0.0001302577584283,0.0,0.0,7.114132881164551,0.0,0.0,0.0,0.2823116183280945,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.017678577452898,-819.0809936523438,304.14794921875,0.597373902797699,0.05729566141963,0.0520784296095371,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367672920227,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881759151816368,-1611.0335693359375,304.14337158203125,0.8151108026504517,0.1464080810546875,0.1024683713912963,293.1665954589844,297.1499938964844,293.1499938964844,0.1794363707304,-3852.517333984375,304.1512145996094,0.9879781007766724,0.2581517994403839,0.2448873370885849,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272324766963,-655.8152465820312,293.528076171875,0.567367672920227,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818814426660537,0.8300337195396423,0.8300337195396423,1.0,1.0,-0.8110615611076355,0.3164075016975403,0.4946540594100952,0.1998092532157898,0.0,0.0,0.2489864826202392,24.6934871673584,25.0,-1.9005286693573,-5774.95263671875,75.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488422632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756760627031326,0.1756804138422012,-4.343808086559875e-06,0.0,0.0001302577584283,0.0,0.0,7.114132881164551,0.0,0.0,0.0,0.2823116183280945,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181410107761621,-830.1157836914062,304.1478576660156,0.600925087928772,0.058075413107872,0.0527744553983211,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625272750854,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900849550962448,-1638.80810546875,304.1424255371094,0.8201977610588074,0.1489814817905426,0.1042308658361435,293.16558837890625,297.1499938964844,293.1499938964844,0.179262176156044,-3849.58349609375,304.1510925292969,0.9884546399116516,0.2579362988471985,0.2446754574775695,293.30322265625,297.1499938964844,293.1499938964844,0.0016924042720347,-642.6256103515625,293.4789123535156,0.5679625272750854,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820611655712127,0.830151379108429,0.830151379108429,1.0,1.0,-0.8137325644493103,0.3175002634525299,0.4962323009967804,0.2006049752235412,0.0,0.0,0.2499599903821945,24.63393211364746,25.0,-1.866221904754639,-5788.18212890625,76.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286349296569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763027608394622,0.1763071119785308,-4.3449435906950384e-06,0.0,0.0001305480982409,0.0,0.0,7.142731666564941,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181410107761621,-830.1157836914062,304.1478576660156,0.600925087928772,0.058075413107872,0.0527744553983211,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625272750854,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900849550962448,-1638.80810546875,304.1424255371094,0.8201977610588074,0.1489814817905426,0.1042308658361435,293.16558837890625,297.1499938964844,293.1499938964844,0.179262176156044,-3849.58349609375,304.1510925292969,0.9884546399116516,0.2579362988471985,0.2446754574775695,293.30322265625,297.1499938964844,293.1499938964844,0.0016924042720347,-642.6256103515625,293.4789123535156,0.5679625272750854,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30621337890625,291.1432800292969,1.0,0.1820611655712127,0.830151379108429,0.830151379108429,1.0,1.0,-0.8137325644493103,0.3175002634525299,0.4962323009967804,0.2006049752235412,0.0,0.0,0.2499599903821945,24.63393211364746,25.0,-1.866221904754639,-5788.18212890625,76.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286349296569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763027608394622,0.1763071119785308,-4.3449435906950384e-06,0.0,0.0001305480982409,0.0,0.0,7.142731666564941,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171736568212,-841.2445068359375,304.1477966308594,0.6044130921363831,0.0588678792119026,0.0534779243171215,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349106788635,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921139493584632,-1668.3170166015625,304.1415710449219,0.8254229426383972,0.1517121195793151,0.1061058491468429,293.1645812988281,297.1499938964844,293.1499938964844,0.1790993362665176,-3846.832763671875,304.1510009765625,0.9889222383499146,0.2577416598796844,0.2444823831319809,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580400988459,-629.6013793945312,293.4306945800781,0.5685349106788635,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673827409744,0.830253005027771,0.830253005027771,1.0,1.0,-0.8165711760520935,0.3187047243118286,0.4978664815425873,0.2013439834117889,0.0,0.0,0.2510499060153961,24.57843017578125,25.0,-1.239614725112915,-5803.240234375,76.5221939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289789229631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770282387733459,0.1770325750112533,-4.346325113147032e-06,0.0,0.0001308972132392,0.0,0.0,7.175980091094971,0.0,0.0,0.0,0.2825534641742706,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186171736568212,-841.2445068359375,304.1477966308594,0.6044130921363831,0.0588678792119026,0.0534779243171215,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349106788635,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921139493584632,-1668.3170166015625,304.1415710449219,0.8254229426383972,0.1517121195793151,0.1061058491468429,293.1645812988281,297.1499938964844,293.1499938964844,0.1790993362665176,-3846.832763671875,304.1510009765625,0.9889222383499146,0.2577416598796844,0.2444823831319809,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580400988459,-629.6013793945312,293.4306945800781,0.5685349106788635,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673827409744,0.830253005027771,0.830253005027771,1.0,1.0,-0.8165711760520935,0.3187047243118286,0.4978664815425873,0.2013439834117889,0.0,0.0,0.2510499060153961,24.57843017578125,25.0,-1.239614725112915,-5803.240234375,76.5221939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289789229631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770282387733459,0.1770325750112533,-4.346325113147032e-06,0.0,0.0001308972132392,0.0,0.0,7.175980091094971,0.0,0.0,0.0,0.2825534641742706,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183965653181,-852.714111328125,304.1476745605469,0.6079133749008179,0.0596838630735874,0.0542056933045387,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942571610212326,-1699.448974609375,304.14080810546875,0.8308240175247192,0.1545895785093307,0.1080886125564575,293.1636047363281,297.1499938964844,293.1499938964844,0.1789488941431045,-3844.2802734375,304.1509094238281,0.9893993139266968,0.2575718462467193,0.244313895702362,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239796532317,-616.6766357421875,293.3836364746094,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996620416641,0.8303546905517578,0.8303546905517578,1.0,1.0,-0.8195984959602356,0.3200340867042541,0.4995644092559814,0.2020240426063537,0.0,0.0,0.2521408796310425,24.525449752807617,25.0,-0.7300834059715271,-5819.330078125,76.98990631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293776184320449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777750700712204,0.177779421210289,-4.347828962636413e-06,0.0,0.0001313018292421,0.0,0.0,7.210381031036377,0.0,0.0,0.0,0.2826893329620361,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191183965653181,-852.714111328125,304.1476745605469,0.6079133749008179,0.0596838630735874,0.0542056933045387,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942571610212326,-1699.448974609375,304.14080810546875,0.8308240175247192,0.1545895785093307,0.1080886125564575,293.1636047363281,297.1499938964844,293.1499938964844,0.1789488941431045,-3844.2802734375,304.1509094238281,0.9893993139266968,0.2575718462467193,0.244313895702362,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239796532317,-616.6766357421875,293.3836364746094,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996620416641,0.8303546905517578,0.8303546905517578,1.0,1.0,-0.8195984959602356,0.3200340867042541,0.4995644092559814,0.2020240426063537,0.0,0.0,0.2521408796310425,24.525449752807617,25.0,-0.7300834059715271,-5819.330078125,76.98990631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293776184320449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777750700712204,0.177779421210289,-4.347828962636413e-06,0.0,0.0001313018292421,0.0,0.0,7.210381031036377,0.0,0.0,0.0,0.2826893329620361,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193722639232873,-858.4378051757812,304.14764404296875,0.6096144914627075,0.0600864328444004,0.0545683205127716,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693592429161072,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.095364823937416,-1715.5179443359375,304.1404724121094,0.8335652947425842,0.156067281961441,0.1091106832027435,293.16314697265625,297.1499938964844,293.1499938964844,0.1788805276155471,-3843.12353515625,304.15087890625,0.9896244406700134,0.2574908137321472,0.2442349940538406,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071344725787,-610.287109375,293.3601989746094,0.5693592429161072,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826248168945312,0.8304054737091064,0.8304054737091064,1.0,1.0,-0.8211545348167419,0.320734828710556,0.5004197359085083,0.2023317962884903,0.0,0.0,0.2527209520339966,24.501171112060547,25.0,-0.8451001048088074,-5827.912109375,77.23609161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.129595473408699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781615763902664,0.178165927529335,-4.348597485659411e-06,0.0,0.0001315229310421,0.0,0.0,7.228184700012207,0.0,0.0,0.0,0.2827597856521606,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196252912282943,-864.0875244140625,304.1476135253906,0.6112625002861023,0.0604824051260948,0.0549258105456829,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964910462498664,-1731.8359375,304.1401672363281,0.8363204002380371,0.1575641930103302,0.1101476103067398,293.1627197265625,297.1499938964844,293.1499938964844,0.1788149178028106,-3842.0146484375,304.1508483886719,0.9898335933685304,0.2574106752872467,0.2441574335098266,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903500607237,-603.9224243164062,293.3367919921875,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827551871538162,0.8304486274719238,0.8304486274719238,1.0,1.0,-0.8227245211601257,0.321453720331192,0.5012708306312561,0.2026124745607376,0.0,0.0,0.2533373236656189,24.47876167297364,25.0,-0.9799041152000428,-5837.06884765625,77.48857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298244297504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785720884799957,0.1785764247179031,-4.349399205239024e-06,0.0,0.0001317552814725,0.0,0.0,7.247083187103271,0.0,0.0,0.0,0.2828343212604522,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253145933151,-875.0946044921875,304.1475830078125,0.6143432259559631,0.0612514428794384,0.0556217618286609,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987868085503578,-1765.0146484375,304.1396179199219,0.8418517708778381,0.160599872469902,0.1122546568512916,293.16192626953125,297.1499938964844,293.1499938964844,0.1786861717700958,-3839.836669921875,304.1507873535156,0.990198016166687,0.2572499215602875,0.2440032809972763,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569871757179,-591.272216796875,293.2901916503906,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292046070099,0.8305349349975586,0.8305349349975586,1.0,1.0,-0.8258846402168274,0.3229392766952514,0.5029453635215759,0.2030847817659378,0.0,0.0,0.2546618282794952,24.4395809173584,25.0,-1.1403887271881104,-5856.99755859375,78.00861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303136795759201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794622987508773,0.1794666498899459,-4.351137249614112e-06,0.0,0.000132251821924,0.0,0.0,7.288109302520752,0.0,0.0,0.0,0.2829959988594055,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201253145933151,-875.0946044921875,304.1475830078125,0.6143432259559631,0.0612514428794384,0.0556217618286609,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987868085503578,-1765.0146484375,304.1396179199219,0.8418517708778381,0.160599872469902,0.1122546568512916,293.16192626953125,297.1499938964844,293.1499938964844,0.1786861717700958,-3839.836669921875,304.1507873535156,0.990198016166687,0.2572499215602875,0.2440032809972763,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569871757179,-591.272216796875,293.2901916503906,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830292046070099,0.8305349349975586,0.8305349349975586,1.0,1.0,-0.8258846402168274,0.3229392766952514,0.5029453635215759,0.2030847817659378,0.0,0.0,0.2546618282794952,24.4395809173584,25.0,-1.1403887271881104,-5856.99755859375,78.00861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303136795759201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794622987508773,0.1794666498899459,-4.351137249614112e-06,0.0,0.000132251821924,0.0,0.0,7.288109302520752,0.0,0.0,0.0,0.2829959988594055,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128377467393,-885.6336059570312,304.1475830078125,0.6171326637268066,0.0619853176176548,0.0562876835465431,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011265516281127,-1798.6767578125,304.1391906738281,0.8473808169364929,0.1636707782745361,0.1143913567066192,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561442375183,-3837.631103515625,304.1507263183594,0.9904817938804626,0.2570852041244507,0.2438468039035797,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238231280818,-578.6968383789062,293.2438049316406,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833182871341705,0.8306211829185486,0.8306211829185486,1.0,1.0,-0.8290442824363708,0.3244790136814117,0.5045652985572815,0.2034261375665664,0.0,0.0,0.2561021745204925,24.40812110900879,25.0,-1.1856348514556885,-5878.908203125,78.5442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308439075946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804390102624893,0.1804433614015579,-4.353062195150415e-06,0.0,0.0001327899371972,0.0,0.0,7.333219051361084,0.0,0.0,0.0,0.2831739783287048,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206128377467393,-885.6336059570312,304.1475830078125,0.6171326637268066,0.0619853176176548,0.0562876835465431,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011265516281127,-1798.6767578125,304.1391906738281,0.8473808169364929,0.1636707782745361,0.1143913567066192,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561442375183,-3837.631103515625,304.1507263183594,0.9904817938804626,0.2570852041244507,0.2438468039035797,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238231280818,-578.6968383789062,293.2438049316406,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833182871341705,0.8306211829185486,0.8306211829185486,1.0,1.0,-0.8290442824363708,0.3244790136814117,0.5045652985572815,0.2034261375665664,0.0,0.0,0.2561021745204925,24.40812110900879,25.0,-1.1856348514556885,-5878.908203125,78.5442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308439075946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804390102624893,0.1804433614015579,-4.353062195150415e-06,0.0,0.0001327899371972,0.0,0.0,7.333219051361084,0.0,0.0,0.0,0.2831739783287048,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.02108252979815,-895.6162719726562,304.1476135253906,0.6196519136428833,0.0626784935593605,0.0569183006882667,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034927815198898,-1832.5423583984373,304.13885498046875,0.8528648018836975,0.1667532622814178,0.1165404617786407,293.16070556640625,297.1499938964844,293.1499938964844,0.1784202009439468,-3835.3173828125,304.1507263183594,0.9906761646270752,0.2569126486778259,0.2436842024326324,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907800359651,-566.165283203125,293.1976623535156,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191117763519,0.8306928873062134,0.8306928873062134,1.0,1.0,-0.8321720361709595,0.3260606825351715,0.5061113834381104,0.2036226093769073,0.0,0.0,0.2576506733894348,24.384492874145508,25.0,-1.1100397109985352,-5902.6669921875,79.08980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314143389463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814994364976883,0.1815037876367569,-4.355174041847931e-06,0.0,0.0001333688414888,0.0,0.0,7.382313251495361,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.02108252979815,-895.6162719726562,304.1476135253906,0.6196519136428833,0.0626784935593605,0.0569183006882667,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034927815198898,-1832.5423583984373,304.13885498046875,0.8528648018836975,0.1667532622814178,0.1165404617786407,293.16070556640625,297.1499938964844,293.1499938964844,0.1784202009439468,-3835.3173828125,304.1507263183594,0.9906761646270752,0.2569126486778259,0.2436842024326324,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907800359651,-566.165283203125,293.1976623535156,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836191117763519,0.8306928873062134,0.8306928873062134,1.0,1.0,-0.8321720361709595,0.3260606825351715,0.5061113834381104,0.2036226093769073,0.0,0.0,0.2576506733894348,24.384492874145508,25.0,-1.1100397109985352,-5902.6669921875,79.08980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314143389463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814994364976883,0.1815037876367569,-4.355174041847931e-06,0.0,0.0001333688414888,0.0,0.0,7.382313251495361,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313490480184,-905.0068359375,304.14764404296875,0.621925950050354,0.0633290037512779,0.0575115121901035,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058688834309578,-1866.373046875,304.1386108398437,0.8582672476768494,0.1698276698589325,0.1186871975660324,293.1602478027344,297.1499938964844,293.1499938964844,0.1782753318548202,-3832.843994140625,304.1507263183594,0.9907804131507874,0.2567298114299774,0.2435128986835479,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577811816707,-553.6478271484375,293.151611328125,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.183927834033966,0.8307645916938782,0.8307645916938782,1.0,1.0,-0.8352445363998413,0.3276764452457428,0.5075680613517761,0.203665092587471,0.0,0.0,0.2592884302139282,24.36804580688477,25.0,-1.0003999471664429,-5928.0166015625,79.63996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1320215761661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826313883066177,0.1826357394456863,-4.357452780823223e-06,0.0,0.0001339851150987,0.0,0.0,7.434854507446289,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215313490480184,-905.0068359375,304.14764404296875,0.621925950050354,0.0633290037512779,0.0575115121901035,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058688834309578,-1866.373046875,304.1386108398437,0.8582672476768494,0.1698276698589325,0.1186871975660324,293.1602478027344,297.1499938964844,293.1499938964844,0.1782753318548202,-3832.843994140625,304.1507263183594,0.9907804131507874,0.2567298114299774,0.2435128986835479,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577811816707,-553.6478271484375,293.151611328125,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.183927834033966,0.8307645916938782,0.8307645916938782,1.0,1.0,-0.8352445363998413,0.3276764452457428,0.5075680613517761,0.203665092587471,0.0,0.0,0.2592884302139282,24.36804580688477,25.0,-1.0003999471664429,-5928.0166015625,79.63996887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1320215761661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826313883066177,0.1826357394456863,-4.357452780823223e-06,0.0,0.0001339851150987,0.0,0.0,7.434854507446289,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217470806092023,-909.4712524414062,304.1476745605469,0.622976541519165,0.0636380314826965,0.0577935241162776,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711177587509155,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070568263530731,-1883.222412109375,304.1385192871094,0.860928475856781,0.1713575720787048,0.1197562888264656,293.1600952148437,297.1499938964844,293.1499938964844,0.1781990826129913,-3831.539794921875,304.1507263183594,0.990798830986023,0.2566341161727905,0.2434234023094177,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412823366001,-547.3884887695312,293.1286315917969,0.5711177587509155,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840841770172119,0.830800473690033,0.830800473690033,1.0,1.0,-0.836754560470581,0.328495055437088,0.5082594752311707,0.2036262899637222,0.0,0.0,0.2601385712623596,24.36233139038086,25.0,-0.9374212026596068,-5941.25,79.91541290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323382705450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832225620746612,0.183226928114891,-4.358650585345458e-06,0.0,0.0001343065232504,0.0,0.0,7.462347984313965,0.0,0.0,0.0,0.2836847305297851,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219592284411191,-913.8304443359376,304.1477355957031,0.6239874958992004,0.0639444813132286,0.058069247752428,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712038278579712,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082446351647377,-1900.02734375,304.1384582519531,0.8635684251785278,0.172887235879898,0.1208232194185257,293.159912109375,297.1499938964844,293.1499938964844,0.1781201660633087,-3830.1875,304.1507263183594,0.9908007979393004,0.2565385401248932,0.243332490324974,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247822109609,-541.1266479492188,293.1056823730469,0.5712038278579712,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915954589844,291.1374816894531,1.0,0.1842414885759353,0.8308276534080505,0.8308276534080505,1.0,1.0,-0.8382532596588135,0.3293230831623077,0.5089301466941833,0.2035482972860336,0.0,0.0,0.2609986662864685,24.35771942138672,25.0,-0.6560940742492676,-5954.51611328125,80.19129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326628774404525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838272362947464,0.183831587433815,-4.359885224403115e-06,0.0,0.0001346359640592,0.0,0.0,7.490510940551758,0.0,0.0,0.0,0.2837963402271271,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841350525617,-922.4696044921876,304.14776611328125,0.6259632706642151,0.0645530447363853,0.0586177483201026,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106248721480369,-1933.5760498046875,304.1383361816406,0.8688173890113831,0.1759441941976547,0.1229571402072906,293.1596069335937,297.1499938964844,293.1499938964844,0.1779574900865554,-3827.3916015625,304.1507568359375,0.9907819628715516,0.2563501000404358,0.2431533485651016,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916847528889,-528.556884765625,293.0601501464844,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588684082031,0.8308820128440857,0.8308820128440857,1.0,1.0,-0.8412513136863708,0.3310231864452362,0.510228157043457,0.2032848745584488,0.0,0.0,0.2626768052577972,24.34970664978028,25.0,-0.1525109261274337,-5981.38671875,80.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333319097757339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287020206451,0.1850330680608749,-4.362401796242921e-06,0.0,0.0001353149418719,0.0,0.0,7.5466628074646,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223841350525617,-922.4696044921876,304.14776611328125,0.6259632706642151,0.0645530447363853,0.0586177483201026,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106248721480369,-1933.5760498046875,304.1383361816406,0.8688173890113831,0.1759441941976547,0.1229571402072906,293.1596069335937,297.1499938964844,293.1499938964844,0.1779574900865554,-3827.3916015625,304.1507568359375,0.9907819628715516,0.2563501000404358,0.2431533485651016,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916847528889,-528.556884765625,293.0601501464844,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588684082031,0.8308820128440857,0.8308820128440857,1.0,1.0,-0.8412513136863708,0.3310231864452362,0.510228157043457,0.2032848745584488,0.0,0.0,0.2626768052577972,24.34970664978028,25.0,-0.1525109261274337,-5981.38671875,80.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333319097757339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287020206451,0.1850330680608749,-4.362401796242921e-06,0.0,0.0001353149418719,0.0,0.0,7.5466628074646,0.0,0.0,0.0,0.2840195298194885,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228004530072212,-930.830322265625,304.1478271484375,0.6278182864189148,0.0651357024908065,0.0591477639973163,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130024194717407,-1966.9298095703125,304.1382751464844,0.8739600777626038,0.178973764181137,0.1250766068696975,293.15936279296875,297.1499938964844,293.1499938964844,0.1777962744235992,-3824.6259765625,304.1507873535156,0.9907062649726868,0.2561584711074829,0.2429731637239456,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585198903456,-515.96484375,293.014404296875,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785728216171,0.8309363722801208,0.8309363722801208,1.0,1.0,-0.8442106246948242,0.3327775001525879,0.5114331245422363,0.2028374373912811,0.0,0.0,0.2643789947032928,24.34499740600586,25.0,-0.3554766476154327,-6008.93359375,81.30467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340218037366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862346976995468,0.1862390637397766,-4.364924279798288e-06,0.0,0.0001360150927212,0.0,0.0,7.603134632110596,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228004530072212,-930.830322265625,304.1478271484375,0.6278182864189148,0.0651357024908065,0.0591477639973163,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130024194717407,-1966.9298095703125,304.1382751464844,0.8739600777626038,0.178973764181137,0.1250766068696975,293.15936279296875,297.1499938964844,293.1499938964844,0.1777962744235992,-3824.6259765625,304.1507873535156,0.9907062649726868,0.2561584711074829,0.2429731637239456,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585198903456,-515.96484375,293.014404296875,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785728216171,0.8309363722801208,0.8309363722801208,1.0,1.0,-0.8442106246948242,0.3327775001525879,0.5114331245422363,0.2028374373912811,0.0,0.0,0.2643789947032928,24.34499740600586,25.0,-0.3554766476154327,-6008.93359375,81.30467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340218037366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862346976995468,0.1862390637397766,-4.364924279798288e-06,0.0,0.0001360150927212,0.0,0.0,7.603134632110596,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231989808380603,-938.7457885742188,304.1478881835937,0.6294960975646973,0.065681979060173,0.0596475005149841,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.115364521741867,-1999.91748046875,304.13824462890625,0.8789213299751282,0.1819596737623214,0.1271682232618332,293.1591796875,297.1499938964844,293.1499938964844,0.1776361167430877,-3821.886962890625,304.1507873535156,0.990537405014038,0.2559589445590973,0.2427870482206344,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252178905531,-503.3282165527344,292.9681091308594,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984709501266,0.83097904920578,0.83097904920578,1.0,1.0,-0.8470959663391113,0.3346223533153534,0.5124736428260803,0.2020677477121353,0.0,0.0,0.2661886215209961,24.34454917907715,25.0,-0.8711870908737183,-6038.39453125,81.85787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289234399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875122934579849,0.1875166594982147,-4.3675536289811134e-06,0.0,0.0001367327349726,0.0,0.0,7.6630120277404785,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231989808380603,-938.7457885742188,304.1478881835937,0.6294960975646973,0.065681979060173,0.0596475005149841,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.115364521741867,-1999.91748046875,304.13824462890625,0.8789213299751282,0.1819596737623214,0.1271682232618332,293.1591796875,297.1499938964844,293.1499938964844,0.1776361167430877,-3821.886962890625,304.1507873535156,0.990537405014038,0.2559589445590973,0.2427870482206344,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252178905531,-503.3282165527344,292.9681091308594,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984709501266,0.83097904920578,0.83097904920578,1.0,1.0,-0.8470959663391113,0.3346223533153534,0.5124736428260803,0.2020677477121353,0.0,0.0,0.2661886215209961,24.34454917907715,25.0,-0.8711870908737183,-6038.39453125,81.85787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289234399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875122934579849,0.1875166594982147,-4.3675536289811134e-06,0.0,0.0001367327349726,0.0,0.0,7.6630120277404785,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235728211700916,-946.0980224609376,304.1479797363281,0.6309611797332764,0.0661821961402893,0.0601090937852859,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177010312676429,-2032.404541015625,304.1382751464844,0.8836495280265808,0.1848870515823364,0.1292225569486618,293.1590881347656,297.1499938964844,293.1499938964844,0.1774741560220718,-3819.124755859375,304.1507873535156,0.9902516603469848,0.2557462155818939,0.2425905764102935,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917520944029,-490.6376037597656,292.9211120605469,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163276195526,0.8310217261314392,0.8310217261314392,1.0,1.0,-0.8498821258544922,0.3365815281867981,0.5133005976676941,0.2008847743272781,0.0,0.0,0.2681705057621002,24.34872436523437,25.0,-1.5264545679092407,-6070.4921875,82.40263366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551017284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889088600873947,0.1889132261276245,-4.370397164166207e-06,0.0,0.0001374697167193,0.0,0.0,7.728559017181396,0.0,0.0,0.0,0.2847425043582916,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235728211700916,-946.0980224609376,304.1479797363281,0.6309611797332764,0.0661821961402893,0.0601090937852859,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177010312676429,-2032.404541015625,304.1382751464844,0.8836495280265808,0.1848870515823364,0.1292225569486618,293.1590881347656,297.1499938964844,293.1499938964844,0.1774741560220718,-3819.124755859375,304.1507873535156,0.9902516603469848,0.2557462155818939,0.2425905764102935,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917520944029,-490.6376037597656,292.9211120605469,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855163276195526,0.8310217261314392,0.8310217261314392,1.0,1.0,-0.8498821258544922,0.3365815281867981,0.5133005976676941,0.2008847743272781,0.0,0.0,0.2681705057621002,24.34872436523437,25.0,-1.5264545679092407,-6070.4921875,82.40263366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551017284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889088600873947,0.1889132261276245,-4.370397164166207e-06,0.0,0.0001374697167193,0.0,0.0,7.728559017181396,0.0,0.0,0.0,0.2847425043582916,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237460564821958,-949.4819946289062,304.14801025390625,0.631594181060791,0.0664093494415283,0.0603205673396587,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508725166321,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.118852898478508,-2048.367431640625,304.1383056640625,0.8859044909477234,0.1863206624984741,0.1302300542593002,293.1590881347656,297.1499938964844,293.1499938964844,0.1773897409439087,-3817.685791015625,304.1507873535156,0.9900565147399902,0.255632072687149,0.2424859255552292,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749023735523,-484.2500915527344,292.89727783203125,0.5713508725166321,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.3176574707031,291.134765625,1.0,0.1856735199689865,0.8310430645942688,0.8310430645942688,1.0,1.0,-0.8512222766876221,0.3375987112522125,0.5136235952377319,0.2001300752162933,0.0,0.0,0.2692472636699676,24.352983474731445,25.0,-1.747819423675537,-6087.73291015625,82.66947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.135828286409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896712332963943,0.1896755993366241,-4.371945124148624e-06,0.0,0.000137848444865,0.0,0.0,7.764398097991943,0.0,0.0,0.0,0.2848846614360809,4.0,0.0,1.0
