time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239094588905572,-952.6600341796876,304.1480712890625,0.6321622133255005,0.0666213184595108,0.0605188943445682,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.571257472038269,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199921295046806,-2064.12109375,304.13836669921875,0.8880874514579773,0.187733769416809,0.1312239617109298,293.1590881347656,297.1499938964844,293.1499938964844,0.1773010492324829,-3816.17236328125,304.1508178710937,0.9898278713226318,0.2555122375488281,0.2423763573169708,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579329777508,-477.8169250488281,292.87335205078125,0.571257472038269,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858291923999786,0.8310543894767761,0.8310543894767761,1.0,1.0,-0.8525253534317017,0.3386346399784088,0.5138906836509705,0.1992775946855545,0.0,0.0,0.2703705430030823,24.358613967895508,25.0,-1.849615216255188,-6105.65283203125,82.93211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362089812755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904728412628173,0.1904772073030471,-4.37357948612771e-06,0.0,0.0001382348127663,0.0,0.0,7.80214262008667,0.0,0.0,0.0,0.2850344181060791,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.024203460663557,-958.3436279296876,304.1482238769531,0.6330958008766174,0.0669965967535972,0.0608730167150497,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023045539856,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222236454486846,-2094.87744140625,304.1385192871094,0.8922224044799805,0.1904872208833694,0.1331639587879181,293.15924072265625,297.1499938964844,293.1499938964844,0.1771071851253509,-3812.855712890625,304.15087890625,0.9892692565917968,0.2552529871463775,0.242139995098114,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236945331096,-464.8343811035156,292.82501220703125,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345022916793,0.8310770392417908,0.8310770392417908,1.0,1.0,-0.8550052642822266,0.3407448530197143,0.5142604112625122,0.1973082721233368,0.0,0.0,0.2727402448654175,24.374143600463867,25.0,-1.8092312812805176,-6143.17626953125,83.44190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369971930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921824514865875,0.1921868175268173,-4.377107416075887e-06,0.0,0.0001390347315464,0.0,0.0,7.882882595062256,0.0,0.0,0.0,0.2853552401065826,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.024203460663557,-958.3436279296876,304.1482238769531,0.6330958008766174,0.0669965967535972,0.0608730167150497,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023045539856,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222236454486846,-2094.87744140625,304.1385192871094,0.8922224044799805,0.1904872208833694,0.1331639587879181,293.15924072265625,297.1499938964844,293.1499938964844,0.1771071851253509,-3812.855712890625,304.15087890625,0.9892692565917968,0.2552529871463775,0.242139995098114,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236945331096,-464.8343811035156,292.82501220703125,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861345022916793,0.8310770392417908,0.8310770392417908,1.0,1.0,-0.8550052642822266,0.3407448530197143,0.5142604112625122,0.1973082721233368,0.0,0.0,0.2727402448654175,24.374143600463867,25.0,-1.8092312812805176,-6143.17626953125,83.44190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369971930980682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921824514865875,0.1921868175268173,-4.377107416075887e-06,0.0,0.0001390347315464,0.0,0.0,7.882882595062256,0.0,0.0,0.0,0.2853552401065826,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494620710611,-963.0635375976562,304.1484069824219,0.633760392665863,0.0673047453165054,0.0611671097576618,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243775561451911,-2124.435302734375,304.1387634277344,0.8960404396057129,0.193131536245346,0.1350296437740326,293.1595153808594,297.1499938964844,293.1499938964844,0.1768853664398193,-3809.046875,304.15093994140625,0.9885841608047484,0.2549649477005005,0.2418774217367172,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889027664437,-451.6354370117188,292.7761535644531,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.1864293664693832,0.8310997486114502,0.8310997486114502,1.0,1.0,-0.8572957515716553,0.3428569138050079,0.5144388675689697,0.1950797587633133,0.0,0.0,0.2752348482608795,24.39536476135254,25.0,-1.3876688480377195,-6182.291015625,83.92662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.63671875,18000.0,0.0,0.0,0.1378265917301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940129548311233,0.1940173357725143,-4.380953669169685e-06,0.0,0.0001398764579789,0.0,0.0,7.969710826873779,0.0,0.0,0.0,0.2857010066509247,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244494620710611,-963.0635375976562,304.1484069824219,0.633760392665863,0.0673047453165054,0.0611671097576618,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243775561451911,-2124.435302734375,304.1387634277344,0.8960404396057129,0.193131536245346,0.1350296437740326,293.1595153808594,297.1499938964844,293.1499938964844,0.1768853664398193,-3809.046875,304.15093994140625,0.9885841608047484,0.2549649477005005,0.2418774217367172,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889027664437,-451.6354370117188,292.7761535644531,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.1864293664693832,0.8310997486114502,0.8310997486114502,1.0,1.0,-0.8572957515716553,0.3428569138050079,0.5144388675689697,0.1950797587633133,0.0,0.0,0.2752348482608795,24.39536476135254,25.0,-1.3876688480377195,-6182.291015625,83.92662811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.63671875,18000.0,0.0,0.0,0.1378265917301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940129548311233,0.1940173357725143,-4.380953669169685e-06,0.0,0.0001398764579789,0.0,0.0,7.969710826873779,0.0,0.0,0.0,0.2857010066509247,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024649379774928,-966.8717041015624,304.1485900878906,0.6341963410377502,0.0675529614090919,0.0614055544137954,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264511197805404,-2152.771484375,304.1390380859375,0.8995832204818726,0.1956734657287597,0.1368220746517181,293.1598815917969,297.1499938964844,293.1499938964844,0.1766327023506164,-3804.693603515625,304.15106201171875,0.987804353237152,0.2546502649784088,0.241589218378067,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535063385963,-438.19769287109375,292.7269287109375,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311055898666382,0.8311055898666382,1.0,1.0,-0.8594028949737549,0.3449189066886902,0.5144839882850647,0.192724660038948,0.0,0.0,0.2777697145938873,24.42082595825196,25.0,-0.7316228151321411,-6221.92919921875,84.38456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386981606483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959079802036285,0.1959123611450195,-4.385025476949522e-06,0.0,0.0001407609961461,0.0,0.0,8.060043334960938,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024649379774928,-966.8717041015624,304.1485900878906,0.6341963410377502,0.0675529614090919,0.0614055544137954,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264511197805404,-2152.771484375,304.1390380859375,0.8995832204818726,0.1956734657287597,0.1368220746517181,293.1598815917969,297.1499938964844,293.1499938964844,0.1766327023506164,-3804.693603515625,304.15106201171875,0.987804353237152,0.2546502649784088,0.241589218378067,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535063385963,-438.19769287109375,292.7269287109375,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116540670395,0.8311055898666382,0.8311055898666382,1.0,1.0,-0.8594028949737549,0.3449189066886902,0.5144839882850647,0.192724660038948,0.0,0.0,0.2777697145938873,24.42082595825196,25.0,-0.7316228151321411,-6221.92919921875,84.38456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386981606483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959079802036285,0.1959123611450195,-4.385025476949522e-06,0.0,0.0001407609961461,0.0,0.0,8.060043334960938,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248106662184,-969.92333984375,304.1488037109375,0.6344667077064514,0.0677537843585014,0.0615983121097087,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284511387348175,-2179.99560546875,304.1393737792969,0.9029155969619752,0.1981230229139328,0.138548657298088,293.1602783203125,297.1499938964844,293.1499938964844,0.1763531118631363,-3799.86572265625,304.1511535644531,0.9869733452796936,0.2543149888515472,0.2412799894809723,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175307445228,-424.5315856933594,292.6773681640625,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803369045257,0.831111490726471,0.831111490726471,1.0,1.0,-0.8613516688346863,0.3468888103961944,0.5144628882408142,0.1903836131095886,0.0,0.0,0.2802765369415283,24.44845199584961,25.0,-0.0464248545467853,-6261.2294921875,84.81671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396073102951049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197813332080841,0.197817713022232,-4.389205514598871e-06,0.0,0.000141683674883,0.0,0.0,8.151317596435547,0.0,0.0,0.0,0.2864271402359009,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248106662184,-969.92333984375,304.1488037109375,0.6344667077064514,0.0677537843585014,0.0615983121097087,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284511387348175,-2179.99560546875,304.1393737792969,0.9029155969619752,0.1981230229139328,0.138548657298088,293.1602783203125,297.1499938964844,293.1499938964844,0.1763531118631363,-3799.86572265625,304.1511535644531,0.9869733452796936,0.2543149888515472,0.2412799894809723,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175307445228,-424.5315856933594,292.6773681640625,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869803369045257,0.831111490726471,0.831111490726471,1.0,1.0,-0.8613516688346863,0.3468888103961944,0.5144628882408142,0.1903836131095886,0.0,0.0,0.2802765369415283,24.44845199584961,25.0,-0.0464248545467853,-6261.2294921875,84.81671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396073102951049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197813332080841,0.197817713022232,-4.389205514598871e-06,0.0,0.000141683674883,0.0,0.0,8.151317596435547,0.0,0.0,0.0,0.2864271402359009,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248798783868551,-971.2264404296876,304.1488952636719,0.6345608234405518,0.0678410083055496,0.061681430786848,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.569683313369751,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294232457876205,-2193.1904296875,304.1395263671875,0.9045366644859314,0.1993121653795242,0.1393872648477554,293.1604919433594,297.1499938964844,293.1499938964844,0.176205113530159,-3797.307861328125,304.1512145996094,0.986551821231842,0.2541420757770538,0.2411196231842041,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993392206728,-417.6182861328125,292.6524963378906,0.569683313369751,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871093362569809,0.8311144113540649,0.8311144113540649,1.0,1.0,-0.8622735738754272,0.3478259444236755,0.5144476294517517,0.1892606317996978,0.0,0.0,0.2814995050430298,24.462554931640625,25.0,0.2883680760860443,-6280.52392578125,85.02345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400732398033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987544596195221,0.1987588554620742,-4.391301445139106e-06,0.0,0.0001421565248165,0.0,0.0,8.196569442749023,0.0,0.0,0.0,0.2866086661815643,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249436479061841,-972.4232177734376,304.14898681640625,0.6346401572227478,0.0679224282503128,0.0617583803832531,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.569491446018219,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303765028715133,-2206.105712890625,304.1396789550781,0.9061512351036072,0.2004772722721099,0.140209287405014,293.16070556640625,297.1499938964844,293.1499938964844,0.1760531067848205,-3794.678955078125,304.1512756347656,0.9861332774162292,0.2539673745632171,0.2409569174051284,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810389649122,-410.6620788574219,292.6275634765625,0.569491446018219,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872349083423614,0.8311102986335754,0.8311102986335754,1.0,1.0,-0.8631650805473328,0.3487250804901123,0.5144400000572205,0.188189685344696,0.0,0.0,0.2826922237873077,24.47662353515625,25.0,0.6161631345748901,-6299.46875,85.2244644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405442953109741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199679896235466,0.1996842920780182,-4.393382369016763e-06,0.0,0.0001426345843356,0.0,0.0,8.241174697875977,0.0,0.0,0.0,0.2867878079414367,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250609740614891,-974.61572265625,304.14910888671875,0.6347876787185669,0.0680761933326721,0.0619011782109737,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322245448827743,-2231.0771484375,304.1400451660156,0.9093551635742188,0.2027327567338943,0.1418021917343139,293.1611022949219,297.1499938964844,293.1499938964844,0.1757413148880005,-3789.2841796875,304.1513671875,0.9853230118751526,0.2536173164844513,0.240629032254219,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442164493724,-396.6609497070313,292.57763671875,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874762028455734,0.8311020731925964,0.8311020731925964,1.0,1.0,-0.8648692965507507,0.3503957092761993,0.514473557472229,0.1862584501504898,0.0,0.0,0.2849608659744262,24.50419044494629,25.0,1.245453119277954,-6336.02978515625,85.61074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414936929941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014620751142501,0.2014664709568023,-4.397448265081039e-06,0.0,0.0001435981102986,0.0,0.0,8.327383995056152,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250609740614891,-974.61572265625,304.14910888671875,0.6347876787185669,0.0680761933326721,0.0619011782109737,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322245448827743,-2231.0771484375,304.1400451660156,0.9093551635742188,0.2027327567338943,0.1418021917343139,293.1611022949219,297.1499938964844,293.1499938964844,0.1757413148880005,-3789.2841796875,304.1513671875,0.9853230118751526,0.2536173164844513,0.240629032254219,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442164493724,-396.6609497070313,292.57763671875,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874762028455734,0.8311020731925964,0.8311020731925964,1.0,1.0,-0.8648692965507507,0.3503957092761993,0.514473557472229,0.1862584501504898,0.0,0.0,0.2849608659744262,24.50419044494629,25.0,1.245453119277954,-6336.02978515625,85.61074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414936929941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014620751142501,0.2014664709568023,-4.397448265081039e-06,0.0,0.0001435981102986,0.0,0.0,8.327383995056152,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251744799315929,-976.7266845703124,304.14923095703125,0.6349719762802124,0.0682312026619911,0.0620408616960048,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339886635541916,-2254.83154296875,304.1404113769531,0.9125151634216307,0.2048819810152053,0.1433218568563461,293.1614074707031,297.1499938964844,293.1499938964844,0.1754265427589416,-3783.835205078125,304.15142822265625,0.9845772385597228,0.2532747685909271,0.2403053045272827,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070787975564,-382.53558349609375,292.5277404785156,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048760652542,0.8310938477516174,0.8310938477516174,1.0,1.0,-0.8664846420288086,0.3518720865249634,0.5146125555038452,0.1846917569637298,0.0,0.0,0.2870339751243591,24.53029060363769,25.0,1.7425100803375244,-6370.00439453125,85.97792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424384415149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031170725822448,0.203121468424797,-4.4013022488798015e-06,0.0,0.0001445569214411,0.0,0.0,8.407828330993652,0.0,0.0,0.0,0.2874592244625091,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251744799315929,-976.7266845703124,304.14923095703125,0.6349719762802124,0.0682312026619911,0.0620408616960048,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339886635541916,-2254.83154296875,304.1404113769531,0.9125151634216307,0.2048819810152053,0.1433218568563461,293.1614074707031,297.1499938964844,293.1499938964844,0.1754265427589416,-3783.835205078125,304.15142822265625,0.9845772385597228,0.2532747685909271,0.2403053045272827,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070787975564,-382.53558349609375,292.5277404785156,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048760652542,0.8310938477516174,0.8310938477516174,1.0,1.0,-0.8664846420288086,0.3518720865249634,0.5146125555038452,0.1846917569637298,0.0,0.0,0.2870339751243591,24.53029060363769,25.0,1.7425100803375244,-6370.00439453125,85.97792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424384415149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031170725822448,0.203121468424797,-4.4013022488798015e-06,0.0,0.0001445569214411,0.0,0.0,8.407828330993652,0.0,0.0,0.0,0.2874592244625091,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252980235964059,-979.0211181640624,304.1492614746094,0.6352449059486389,0.0684043541550636,0.0621928200125694,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911774635315,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356664896011352,-2277.352294921875,304.14080810546875,0.9156049489974976,0.2069193571805954,0.1447639316320419,293.1615600585937,297.1499938964844,293.1499938964844,0.1751231402158737,-3778.588623046875,304.1514587402344,0.9839131236076356,0.2529513537883758,0.2399964779615402,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699267102405,-368.4049682617188,292.477783203125,0.5685911774635315,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879220306873321,0.8310855627059937,0.8310855627059937,1.0,1.0,-0.868037223815918,0.3531830608844757,0.5148541927337646,0.1834533363580703,0.0,0.0,0.2889169156551361,24.55390357971192,25.0,1.9337215423583984,-6402.2626953125,86.32923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433575749397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311348676681,0.2046355307102203,-4.404870196594857e-06,0.0,0.0001454897137591,0.0,0.0,8.481708526611328,0.0,0.0,0.0,0.2877578437328338,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252980235964059,-979.0211181640624,304.1492614746094,0.6352449059486389,0.0684043541550636,0.0621928200125694,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911774635315,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356664896011352,-2277.352294921875,304.14080810546875,0.9156049489974976,0.2069193571805954,0.1447639316320419,293.1615600585937,297.1499938964844,293.1499938964844,0.1751231402158737,-3778.588623046875,304.1514587402344,0.9839131236076356,0.2529513537883758,0.2399964779615402,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699267102405,-368.4049682617188,292.477783203125,0.5685911774635315,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.4108581542969,291.1353759765625,1.0,0.1879220306873321,0.8310855627059937,0.8310855627059937,1.0,1.0,-0.868037223815918,0.3531830608844757,0.5148541927337646,0.1834533363580703,0.0,0.0,0.2889169156551361,24.55390357971192,25.0,1.9337215423583984,-6402.2626953125,86.32923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433575749397277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311348676681,0.2046355307102203,-4.404870196594857e-06,0.0,0.0001454897137591,0.0,0.0,8.481708526611328,0.0,0.0,0.0,0.2877578437328338,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254384726285934,-981.6198120117188,304.1492919921875,0.6356281638145447,0.0686032027006149,0.0623665526509285,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372485607862472,-2298.5166015625,304.1412353515625,0.9185859560966492,0.2088385820388794,0.1461248248815536,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329102993011,-3773.564697265625,304.1514587402344,0.9833294749259948,0.2526542246341705,0.2397107779979705,293.2919616699219,297.1499938964844,293.1499938964844,0.000932739698328,-354.2564392089844,292.42828369140625,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.1372375488281,1.0,0.1881291419267654,0.8310773372650146,0.8310773372650146,1.0,1.0,-0.8695443868637085,0.3543757200241089,0.5151686668395996,0.182449385523796,0.0,0.0,0.2905425429344177,24.574779510498047,25.0,2.6330385208129883,-6434.87451171875,86.66761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411243915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781700372696,0.2059825807809829,-4.408125278132502e-06,0.0,0.0001463864173274,0.0,0.0,8.54775619506836,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254384726285934,-981.6198120117188,304.1492919921875,0.6356281638145447,0.0686032027006149,0.0623665526509285,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372485607862472,-2298.5166015625,304.1412353515625,0.9185859560966492,0.2088385820388794,0.1461248248815536,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329102993011,-3773.564697265625,304.1514587402344,0.9833294749259948,0.2526542246341705,0.2397107779979705,293.2919616699219,297.1499938964844,293.1499938964844,0.000932739698328,-354.2564392089844,292.42828369140625,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.1372375488281,1.0,0.1881291419267654,0.8310773372650146,0.8310773372650146,1.0,1.0,-0.8695443868637085,0.3543757200241089,0.5151686668395996,0.182449385523796,0.0,0.0,0.2905425429344177,24.574779510498047,25.0,2.6330385208129883,-6434.87451171875,86.66761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411243915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781700372696,0.2059825807809829,-4.408125278132502e-06,0.0,0.0001463864173274,0.0,0.0,8.54775619506836,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255159195512533,-983.0484619140624,304.1492614746094,0.6358636021614075,0.0687130540609359,0.0624626278877258,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683100819587708,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1380001306533813,-2308.545166015625,304.1414489746094,0.920024275779724,0.2097508609294891,0.1467721909284591,293.1615295410156,297.1499938964844,293.1499938964844,0.1746939718723297,-3771.157470703125,304.1514587402344,0.9830690026283264,0.2525169253349304,0.2395782321691513,293.29229736328125,297.1499938964844,293.1499938964844,0.000914161268156,-347.1861877441406,292.4037475585937,0.5683100819587708,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882291436195373,0.8310732245445251,0.8310732245445251,1.0,1.0,-0.8702809810638428,0.3549283444881439,0.5153526067733765,0.1820340305566787,0.0,0.0,0.2912237644195556,24.584300994873047,25.0,2.8249313831329346,-6450.236328125,86.8321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446670144796371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065547257661819,0.2065591365098953,-4.409572284203023e-06,0.0,0.0001468186237616,0.0,0.0,8.576176643371582,0.0,0.0,0.0,0.2881409823894501,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255988780409097,-984.5790405273438,304.1492614746094,0.6361271142959595,0.0688296929001808,0.0625647082924842,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682374238967896,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387293040752411,-2318.263427734375,304.1416931152344,0.921428084373474,0.2106334567070007,0.1473986804485321,293.1614685058594,297.1499938964844,293.1499938964844,0.1745628118515014,-3768.88818359375,304.15142822265625,0.9828287959098816,0.2523871958255768,0.2394526153802871,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956050151027,-340.1262512207031,292.379150390625,0.5682374238967896,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.4241027832031,291.1393127441406,1.0,0.1883270591497421,0.8310691714286804,0.8310691714286804,1.0,1.0,-0.8710076212882996,0.3554536402225494,0.5155539512634277,0.1816738694906234,0.0,0.0,0.2918464243412018,24.59328269958496,25.0,2.694990634918213,-6464.77880859375,86.99391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450802683830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207075610756874,0.2070800215005874,-4.410884685057681e-06,0.0,0.0001472380245104,0.0,0.0,8.601887702941895,0.0,0.0,0.0,0.2882458865642547,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257862489670515,-988.0401611328124,304.1492004394531,0.6367547512054443,0.0690930411219596,0.0627913028001785,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401276737451553,-2336.873779296875,304.1421203613281,0.924140214920044,0.2123165279626846,0.148591935634613,293.1611633300781,297.1499938964844,293.1499938964844,0.1743312925100326,-3764.8994140625,304.1513366699219,0.9824159741401672,0.2521553635597229,0.2392249107360839,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585877949371,-326.0520324707031,292.32965087890625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.42840576171875,291.1405639648437,1.0,0.1885173320770263,0.8310611248016357,0.8310611248016357,1.0,1.0,-0.8724430203437805,0.3564299941062927,0.5160130262374878,0.1811156868934631,0.0,0.0,0.2930138409137726,24.60925674438477,25.0,1.751919150352478,-6492.51708984375,87.31100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627134561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080274522304535,0.2080318629741668,-4.413216629473027e-06,0.0,0.0001480321225244,0.0,0.0,8.648808479309082,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257862489670515,-988.0401611328124,304.1492004394531,0.6367547512054443,0.0690930411219596,0.0627913028001785,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401276737451553,-2336.873779296875,304.1421203613281,0.924140214920044,0.2123165279626846,0.148591935634613,293.1611633300781,297.1499938964844,293.1499938964844,0.1743312925100326,-3764.8994140625,304.1513366699219,0.9824159741401672,0.2521553635597229,0.2392249107360839,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585877949371,-326.0520324707031,292.32965087890625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.42840576171875,291.1405639648437,1.0,0.1885173320770263,0.8310611248016357,0.8310611248016357,1.0,1.0,-0.8724430203437805,0.3564299941062927,0.5160130262374878,0.1811156868934631,0.0,0.0,0.2930138409137726,24.60925674438477,25.0,1.751919150352478,-6492.51708984375,87.31100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627134561538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080274522304535,0.2080318629741668,-4.413216629473027e-06,0.0,0.0001480321225244,0.0,0.0,8.648808479309082,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.026031520217657,-992.5755615234376,304.1490478515625,0.6376466751098633,0.0694383010268211,0.0630807429552078,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414710432291031,-2354.732177734375,304.1425170898437,0.9268102645874025,0.2139224857091903,0.1497242599725723,293.1606140136719,297.1499938964844,293.1499938964844,0.1741619706153869,-3762.018310546875,304.15118408203125,0.982150375843048,0.2519831657409668,0.2390467524528503,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221917087212,-312.22900390625,292.2796630859375,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887028515338897,0.8310530185699463,0.8310530185699463,1.0,1.0,-0.87393718957901,0.3573514521121979,0.5165857672691345,0.1807726323604583,0.0,0.0,0.2942343354225158,24.618871688842773,25.0,0.2386258393526077,-6520.9111328125,87.62964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833485126495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810073375702,0.2089854180812835,-4.415402145241387e-06,0.0,0.000148763458128,0.0,0.0,8.695611000061035,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.026031520217657,-992.5755615234376,304.1490478515625,0.6376466751098633,0.0694383010268211,0.0630807429552078,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414710432291031,-2354.732177734375,304.1425170898437,0.9268102645874025,0.2139224857091903,0.1497242599725723,293.1606140136719,297.1499938964844,293.1499938964844,0.1741619706153869,-3762.018310546875,304.15118408203125,0.982150375843048,0.2519831657409668,0.2390467524528503,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221917087212,-312.22900390625,292.2796630859375,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887028515338897,0.8310530185699463,0.8310530185699463,1.0,1.0,-0.87393718957901,0.3573514521121979,0.5165857672691345,0.1807726323604583,0.0,0.0,0.2942343354225158,24.618871688842773,25.0,0.2386258393526077,-6520.9111328125,87.62964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833485126495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810073375702,0.2089854180812835,-4.415402145241387e-06,0.0,0.000148763458128,0.0,0.0,8.695611000061035,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263447239995002,-998.3428344726562,304.1488342285156,0.6388489603996277,0.0698638036847114,0.0634461790323257,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427622586488723,-2371.87109375,304.1428527832031,0.9294642806053162,0.2154522240161895,0.1508050262928009,293.1598205566406,297.1499938964844,293.1499938964844,0.1740566045045852,-3760.258056640625,304.1509704589844,0.9820532202720642,0.2518768012523651,0.2389308959245681,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864339277148,-298.65435791015625,292.2299499511719,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872683048248,0.8310451507568359,0.8310451507568359,1.0,1.0,-0.8755323886871338,0.3582460880279541,0.5172863006591797,0.1806304305791854,0.0,0.0,0.2955631613731384,24.62153625488281,25.0,-0.351203441619873,-6551.416015625,87.95738983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515761852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297063589096,0.2100341171026229,-4.417740910866996e-06,0.0,0.0001494416355853,0.0,0.0,8.747051239013672,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263447239995002,-998.3428344726562,304.1488342285156,0.6388489603996277,0.0698638036847114,0.0634461790323257,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427622586488723,-2371.87109375,304.1428527832031,0.9294642806053162,0.2154522240161895,0.1508050262928009,293.1598205566406,297.1499938964844,293.1499938964844,0.1740566045045852,-3760.258056640625,304.1509704589844,0.9820532202720642,0.2518768012523651,0.2389308959245681,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864339277148,-298.65435791015625,292.2299499511719,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872683048248,0.8310451507568359,0.8310451507568359,1.0,1.0,-0.8755323886871338,0.3582460880279541,0.5172863006591797,0.1806304305791854,0.0,0.0,0.2955631613731384,24.62153625488281,25.0,-0.351203441619873,-6551.416015625,87.95738983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515761852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297063589096,0.2100341171026229,-4.417740910866996e-06,0.0,0.0001494416355853,0.0,0.0,8.747051239013672,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267168506979942,-1004.9572143554688,304.14862060546875,0.6402724385261536,0.0703466981649398,0.063867762684822,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439793556928634,-2387.9873046875,304.1431884765625,0.9320260286331176,0.2168880701065063,0.1518230438232422,293.1588439941406,297.1499938964844,293.1499938964844,0.1739981770515442,-3759.303466796875,304.1507263183594,0.9820791482925416,0.2518266439437866,0.2388702630996704,293.292724609375,297.1499938964844,293.1499938964844,0.0007512166630476,-285.2822570800781,292.1812438964844,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.8310372829437256,0.8310372829437256,1.0,1.0,-0.8771840333938599,0.3591041564941406,0.5180798768997192,0.1806552112102508,0.0,0.0,0.2969060838222503,24.62088966369629,25.0,-0.273724228143692,-6582.2080078125,88.29170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825062513351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132889986038,0.2111177146434784,-4.42022565039224e-06,0.0,0.0001500819489592,0.0,0.0,8.800434112548828,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267168506979942,-1004.9572143554688,304.14862060546875,0.6402724385261536,0.0703466981649398,0.063867762684822,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439793556928634,-2387.9873046875,304.1431884765625,0.9320260286331176,0.2168880701065063,0.1518230438232422,293.1588439941406,297.1499938964844,293.1499938964844,0.1739981770515442,-3759.303466796875,304.1507263183594,0.9820791482925416,0.2518266439437866,0.2388702630996704,293.292724609375,297.1499938964844,293.1499938964844,0.0007512166630476,-285.2822570800781,292.1812438964844,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721470117569,0.8310372829437256,0.8310372829437256,1.0,1.0,-0.8771840333938599,0.3591041564941406,0.5180798768997192,0.1806552112102508,0.0,0.0,0.2969060838222503,24.62088966369629,25.0,-0.273724228143692,-6582.2080078125,88.29170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825062513351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132889986038,0.2111177146434784,-4.42022565039224e-06,0.0,0.0001500819489592,0.0,0.0,8.800434112548828,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269211716949939,-1008.544677734375,304.14849853515625,0.6410453915596008,0.0706049650907516,0.0640947893261909,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418942451477,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445573568344116,-2395.6279296875,304.14337158203125,0.9332520961761476,0.2175664007663726,0.1523051410913467,293.1582946777344,297.1499938964844,293.1499938964844,0.1739858090877533,-3759.11669921875,304.150634765625,0.982125759124756,0.2518198490142822,0.2388579696416854,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337818969972,-278.6623840332031,292.1571350097656,0.5682418942451477,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891648918390274,0.8310333490371704,0.8310333490371704,1.0,1.0,-0.8780182600021362,0.3595169186592102,0.518501341342926,0.180719792842865,0.0,0.0,0.2975861132144928,24.62018394470215,25.0,-0.455652505159378,-6596.17626953125,88.46024322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481864303350448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116594165563583,0.2116638273000717,-4.4214889385330025e-06,0.0,0.0001503903913544,0.0,0.0,8.827397346496582,0.0,0.0,0.0,0.2891561090946197,4.0,0.0,1.0
