time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271049235016107,-1012.2800903320312,304.1484375,0.6418493986129761,0.0708721131086349,0.0643303394317627,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682939291000366,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451186388731002,-2403.044677734375,304.1435546875,0.9344372749328612,0.2182187288999557,0.1527692675590515,293.1577453613281,297.1499938964844,293.1499938964844,0.1739875376224517,-3759.179443359375,304.1505126953125,0.982189118862152,0.2518235146999359,0.2388558685779571,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164111011661,-272.0699462890625,292.1329345703125,0.5682939291000366,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892577856779098,0.8310270309448242,0.8310270309448242,1.0,1.0,-0.8788532614707947,0.3599184155464172,0.5189348459243774,0.1808133870363235,0.0,0.0,0.2983190417289734,24.6195011138916,25.0,-1.0951852798461914,-6609.40869140625,88.62922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.14848193526268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122299969196319,0.2122344076633453,-4.422776783030713e-06,0.0,0.0001506902917753,0.0,0.0,8.855536460876465,0.0,0.0,0.0,0.2892696261405945,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274488236755132,-1020.1837768554688,304.1483764648437,0.6435369849205017,0.0714303851127624,0.0648239627480506,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461857408285141,-2417.133056640625,304.1439208984375,0.9366722702980042,0.2194419950246811,0.1536414176225662,293.1566162109375,297.1499938964844,293.1499938964844,0.1740282922983169,-3759.960693359375,304.1502685546875,0.9823570847511292,0.2518600225448608,0.2388800531625747,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821171264164,-259.0613708496094,292.08416748046875,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894438564777374,0.8310144543647766,0.8310144543647766,1.0,1.0,-0.8805168271064758,0.3606893122196197,0.5198274850845337,0.1810733079910278,0.0,0.0,0.300020307302475,24.618633270263672,25.0,-1.928797721862793,-6636.85302734375,88.96745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480154752731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135495245456695,0.2135539501905441,-4.425645329320105e-06,0.0,0.0001512647868366,0.0,0.0,8.92050552368164,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274488236755132,-1020.1837768554688,304.1483764648437,0.6435369849205017,0.0714303851127624,0.0648239627480506,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461857408285141,-2417.133056640625,304.1439208984375,0.9366722702980042,0.2194419950246811,0.1536414176225662,293.1566162109375,297.1499938964844,293.1499938964844,0.1740282922983169,-3759.960693359375,304.1502685546875,0.9823570847511292,0.2518600225448608,0.2388800531625747,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821171264164,-259.0613708496094,292.08416748046875,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894438564777374,0.8310144543647766,0.8310144543647766,1.0,1.0,-0.8805168271064758,0.3606893122196197,0.5198274850845337,0.1810733079910278,0.0,0.0,0.300020307302475,24.618633270263672,25.0,-1.928797721862793,-6636.85302734375,88.96745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480154752731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135495245456695,0.2135539501905441,-4.425645329320105e-06,0.0,0.0001512647868366,0.0,0.0,8.92050552368164,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276539791375398,-1025.111328125,304.1483764648437,0.6445955038070679,0.0717798024415969,0.0651336833834648,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684709548950195,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467789560556411,-2424.947509765625,304.1441650390625,0.9379173517227172,0.2201209664344787,0.1541263163089752,293.1559143066406,297.1499938964844,293.1499938964844,0.1740660220384597,-3760.64990234375,304.150146484375,0.9824803471565248,0.2519000470638275,0.2389121949672699,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617254693992,-251.3236389160156,292.0553283691406,0.5684709548950195,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895554959774017,0.8310069441795349,0.8310069441795349,1.0,1.0,-0.8815062046051025,0.3611324727535248,0.5203737020492554,0.1812667995691299,0.0,0.0,0.3011176586151123,24.61861801147461,25.0,-1.67552649974823,-6654.0830078125,89.16995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493763327598571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21443472802639,0.2144391536712646,-4.427618932822952e-06,0.0,0.0001515979965915,0.0,0.0,8.964269638061523,0.0,0.0,0.0,0.2897056639194488,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277952384203672,-1028.458251953125,304.1483459472656,0.6453163623809814,0.0720175579190254,0.0653447061777114,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685156583786011,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471558809280395,-2429.9052734375,304.1443176269531,0.938710629940033,0.2205528914928436,0.1544351726770401,293.1554260253906,297.1499938964844,293.1499938964844,0.1740947216749191,-3761.165771484375,304.15008544921875,0.9825696349143982,0.2519330084323883,0.2389397174119949,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481826421804,-246.1831970214844,292.0362854003906,0.5685156583786011,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896298378705978,0.831001877784729,0.831001877784729,1.0,1.0,-0.8821613192558289,0.3614208400249481,0.5207404494285583,0.1814077943563461,0.0,0.0,0.3018555045127868,24.618831634521484,25.0,-1.4294805526733398,-6665.435546875,89.30461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495928168296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150374501943588,0.2150418907403946,-4.428997272043489e-06,0.0,0.0001518177014077,0.0,0.0,8.994174003601074,0.0,0.0,0.0,0.2898259460926056,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672794371843,-1037.064453125,304.1482849121094,0.6471700072288513,0.0726291835308075,0.065888375043869,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480296701192855,-2441.378662109375,304.1447448730469,0.9405482411384584,0.2215525060892105,0.1551510542631149,293.1542358398437,297.1499938964844,293.1499938964844,0.1741839498281479,-3762.749755859375,304.14990234375,0.9828153848648072,0.2520383894443512,0.2390308529138565,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145672523416,-233.4214324951172,291.9892883300781,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150742053985,0.8309891223907471,0.8309891223907471,1.0,1.0,-0.8837777972221375,0.3621188998222351,0.5216588973999023,0.1817901581525802,0.0,0.0,0.3037396669387817,24.620302200317383,25.0,-0.9637513756752014,-6693.54833984375,89.63922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501276046037674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165814191102981,0.2165858596563339,-4.4325875023787376e-06,0.0,0.0001523604441899,0.0,0.0,9.071043014526367,0.0,0.0,0.0,0.2901361286640167,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672794371843,-1037.064453125,304.1482849121094,0.6471700072288513,0.0726291835308075,0.065888375043869,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480296701192855,-2441.378662109375,304.1447448730469,0.9405482411384584,0.2215525060892105,0.1551510542631149,293.1542358398437,297.1499938964844,293.1499938964844,0.1741839498281479,-3762.749755859375,304.14990234375,0.9828153848648072,0.2520383894443512,0.2390308529138565,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145672523416,-233.4214324951172,291.9892883300781,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150742053985,0.8309891223907471,0.8309891223907471,1.0,1.0,-0.8837777972221375,0.3621188998222351,0.5216588973999023,0.1817901581525802,0.0,0.0,0.3037396669387817,24.620302200317383,25.0,-0.9637513756752014,-6693.54833984375,89.63922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501276046037674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165814191102981,0.2165858596563339,-4.4325875023787376e-06,0.0,0.0001523604441899,0.0,0.0,9.071043014526367,0.0,0.0,0.0,0.2901361286640167,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285722650587558,-1045.9410400390625,304.1481628417969,0.6490829586982727,0.0732613652944564,0.0664513036608696,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488054990768432,-2451.533203125,304.14520263671875,0.9421876668930054,0.2224431633949279,0.1557913273572921,293.1530456542969,297.1499938964844,293.1499938964844,0.1742882430553436,-3764.572509765625,304.1497497558594,0.9830849170684814,0.2521723210811615,0.2391497194766998,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812195013277,-220.75485229492188,291.9432373046875,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989396333694,0.8309763073921204,0.8309763073921204,1.0,1.0,-0.8853601813316345,0.3627898395061493,0.5225703716278076,0.1821963340044021,0.0,0.0,0.3055869340896606,24.62308692932129,25.0,0.2724011242389679,-6723.68505859375,89.97004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634354591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218140497803688,0.2181449234485626,-4.436305061972234e-06,0.0,0.0001529042347101,0.0,0.0,9.149062156677246,0.0,0.0,0.0,0.2904514670372009,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285722650587558,-1045.9410400390625,304.1481628417969,0.6490829586982727,0.0732613652944564,0.0664513036608696,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488054990768432,-2451.533203125,304.14520263671875,0.9421876668930054,0.2224431633949279,0.1557913273572921,293.1530456542969,297.1499938964844,293.1499938964844,0.1742882430553436,-3764.572509765625,304.1497497558594,0.9830849170684814,0.2521723210811615,0.2391497194766998,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812195013277,-220.75485229492188,291.9432373046875,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989396333694,0.8309763073921204,0.8309763073921204,1.0,1.0,-0.8853601813316345,0.3627898395061493,0.5225703716278076,0.1821963340044021,0.0,0.0,0.3055869340896606,24.62308692932129,25.0,0.2724011242389679,-6723.68505859375,89.97004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634354591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218140497803688,0.2181449234485626,-4.436305061972234e-06,0.0,0.0001529042347101,0.0,0.0,9.149062156677246,0.0,0.0,0.0,0.2904514670372009,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290170982480049,-1049.836181640625,304.147705078125,0.6500579118728638,0.0735846236348152,0.0667393058538436,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568773627281189,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491515785455703,-2456.046630859375,304.1454467773437,0.9429283738136292,0.222845122218132,0.1560817211866378,293.1524658203125,297.1499938964844,293.1499938964844,0.1743414103984832,-3765.488525390625,304.14971923828125,0.9832255840301514,0.2522490918636322,0.2392187416553497,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645975470542,-214.4364624023437,291.9208374023437,0.568773627281189,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4296264648437,291.1369323730469,1.0,0.1900901198387146,0.8309699296951294,0.8309699296951294,1.0,1.0,-0.8861352205276489,0.3631162941455841,0.5230189561843872,0.1824009716510772,0.0,0.0,0.3064172565937042,24.625057220458984,25.0,1.0708082914352417,-6738.8740234375,90.13349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509367376565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188684195280075,0.218872845172882,-4.438124506123131e-06,0.0,0.0001531815942144,0.0,0.0,9.18572998046875,0.0,0.0,0.0,0.2906003296375274,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.029522567987442,-1054.75048828125,304.147216796875,0.6510445475578308,0.0739123150706291,0.0670316889882087,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170790672302,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494708657264709,-2460.201904296875,304.14569091796875,0.9436137676239014,0.2232170701026916,0.1563514173030853,293.1518859863281,297.1499938964844,293.1499938964844,0.174397274851799,-3766.44677734375,304.149658203125,0.9833685755729676,0.2523317635059356,0.2392936050891876,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486296722665,-208.13671875,291.8987121582031,0.5688170790672302,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901806741952896,0.830961287021637,0.830961287021637,1.0,1.0,-0.88689786195755,0.36343714594841,0.5234606862068176,0.1826028525829315,0.0,0.0,0.3071763813495636,24.62743759155273,25.0,1.5736876726150513,-6753.38134765625,90.2953109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1512146443128585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195377200841903,0.2195421606302261,-4.4398416321200784e-06,0.0,0.0001534636394353,0.0,0.0,9.21957778930664,0.0,0.0,0.0,0.2907383739948272,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300488024950027,-1064.1121826171875,304.14727783203125,0.6530340909957886,0.074575737118721,0.0676247850060463,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688905119895935,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500399559736251,-2467.597412109375,304.14617919921875,0.9448167681694032,0.223872423171997,0.1568290442228317,293.1507568359375,297.1499938964844,293.1499938964844,0.174528107047081,-3768.69921875,304.1495666503906,0.9836557507514954,0.252513438463211,0.2394591718912124,293.2870788574219,297.1499938964844,293.1499938964844,0.0005254687857814,-195.6478729248047,291.8544006347656,0.5688905119895935,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309438824653625,0.8309438824653625,1.0,1.0,-0.8883785009384155,0.3640628755092621,0.5243156552314758,0.1829881370067596,0.0,0.0,0.3085927665233612,24.63363075256348,25.0,1.4004939794540403,-6780.1318359375,90.61289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1517800688743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207604199647903,0.2207648605108261,-4.442958470463054e-06,0.0,0.0001540374796604,0.0,0.0,9.281478881835938,0.0,0.0,0.0,0.2909912765026092,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300488024950027,-1064.1121826171875,304.14727783203125,0.6530340909957886,0.074575737118721,0.0676247850060463,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688905119895935,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500399559736251,-2467.597412109375,304.14617919921875,0.9448167681694032,0.223872423171997,0.1568290442228317,293.1507568359375,297.1499938964844,293.1499938964844,0.174528107047081,-3768.69921875,304.1495666503906,0.9836557507514954,0.252513438463211,0.2394591718912124,293.2870788574219,297.1499938964844,293.1499938964844,0.0005254687857814,-195.6478729248047,291.8544006347656,0.5688905119895935,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309438824653625,0.8309438824653625,1.0,1.0,-0.8883785009384155,0.3640628755092621,0.5243156552314758,0.1829881370067596,0.0,0.0,0.3085927665233612,24.63363075256348,25.0,1.4004939794540403,-6780.1318359375,90.61289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.986328125,18000.0,0.0,0.0,0.1517800688743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207604199647903,0.2207648605108261,-4.442958470463054e-06,0.0,0.0001540374796604,0.0,0.0,9.281478881835938,0.0,0.0,0.0,0.2909912765026092,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306012257933616,-1073.59814453125,304.14727783203125,0.6550474166870117,0.0752514153718948,0.0682287886738777,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494013786316,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505296975374221,-2473.958984375,304.1466369628906,0.9458197355270386,0.224427044391632,0.1572312861680984,293.149658203125,297.1499938964844,293.1499938964844,0.1746901869773864,-3771.50732421875,304.1494445800781,0.9839475750923156,0.2527161538600921,0.2396449744701385,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090113845653,-183.12852478027344,291.8095703125,0.5689494013786316,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343532562255,0.8309265375137329,0.8309265375137329,1.0,1.0,-0.8898066878318787,0.3646758794784546,0.5251308083534241,0.1833361089229583,0.0,0.0,0.3100176453590393,24.641008377075195,25.0,0.5620800852775574,-6805.90576171875,90.9225082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219595164060592,0.221963956952095,-4.445886133908061e-06,0.0,0.0001546177227282,0.0,0.0,9.342062950134276,0.0,0.0,0.0,0.2912375926971435,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306012257933616,-1073.59814453125,304.14727783203125,0.6550474166870117,0.0752514153718948,0.0682287886738777,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494013786316,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505296975374221,-2473.958984375,304.1466369628906,0.9458197355270386,0.224427044391632,0.1572312861680984,293.149658203125,297.1499938964844,293.1499938964844,0.1746901869773864,-3771.50732421875,304.1494445800781,0.9839475750923156,0.2527161538600921,0.2396449744701385,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090113845653,-183.12852478027344,291.8095703125,0.5689494013786316,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905343532562255,0.8309265375137329,0.8309265375137329,1.0,1.0,-0.8898066878318787,0.3646758794784546,0.5251308083534241,0.1833361089229583,0.0,0.0,0.3100176453590393,24.641008377075195,25.0,0.5620800852775574,-6805.90576171875,90.9225082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219595164060592,0.221963956952095,-4.445886133908061e-06,0.0,0.0001546177227282,0.0,0.0,9.342062950134276,0.0,0.0,0.0,0.2912375926971435,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311688035726547,-1083.2906494140625,304.147216796875,0.6570976972579956,0.0759401097893714,0.0688443183898925,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690056681632996,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509657204151153,-2479.62451171875,304.1470031738281,0.946704924106598,0.2249226868152618,0.1575852334499359,293.14862060546875,297.1499938964844,293.1499938964844,0.1748762279748916,-3774.733642578125,304.1493225097656,0.9842575788497924,0.2529390156269073,0.2398499846458435,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950417787767,-170.70010375976562,291.7646789550781,0.5690056681632996,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907059550285339,0.8309066891670227,0.8309066891670227,1.0,1.0,-0.8912139534950256,0.3652960658073425,0.5259178876876831,0.1836378872394561,0.0,0.0,0.3114850223064422,24.64775848388672,25.0,0.0011014546034857,-6832.2509765625,91.22740936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290676116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231987863779068,0.2232032418251037,-4.448868367035175e-06,0.0,0.0001552035682834,0.0,0.0,9.404728889465332,0.0,0.0,0.0,0.2914915978908539,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311688035726547,-1083.2906494140625,304.147216796875,0.6570976972579956,0.0759401097893714,0.0688443183898925,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690056681632996,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509657204151153,-2479.62451171875,304.1470031738281,0.946704924106598,0.2249226868152618,0.1575852334499359,293.14862060546875,297.1499938964844,293.1499938964844,0.1748762279748916,-3774.733642578125,304.1493225097656,0.9842575788497924,0.2529390156269073,0.2398499846458435,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950417787767,-170.70010375976562,291.7646789550781,0.5690056681632996,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907059550285339,0.8309066891670227,0.8309066891670227,1.0,1.0,-0.8912139534950256,0.3652960658073425,0.5259178876876831,0.1836378872394561,0.0,0.0,0.3114850223064422,24.64775848388672,25.0,0.0011014546034857,-6832.2509765625,91.22740936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290676116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231987863779068,0.2232032418251037,-4.448868367035175e-06,0.0,0.0001552035682834,0.0,0.0,9.404728889465332,0.0,0.0,0.0,0.2914915978908539,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317519940435886,-1093.192138671875,304.1471862792969,0.6591931581497192,0.0766426101326942,0.0694719702005386,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690663456916809,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513711363077163,-2484.8994140625,304.1473388671875,0.9475332498550416,0.2253846526145935,0.157912477850914,293.1476135253906,297.1499938964844,293.1499938964844,0.1750828921794891,-3778.316650390625,304.1492004394531,0.9845932722091676,0.2531813383102417,0.2400733530521392,293.2844543457031,297.1499938964844,293.1499938964844,0.000482205330627,-158.45925903320312,291.7199401855469,0.5690663456916809,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.19087515771389,0.8308869004249573,0.8308869004249573,1.0,1.0,-0.8926255106925964,0.3659398555755615,0.5266856551170349,0.1838859915733337,0.0,0.0,0.3130075633525848,24.652816772460938,25.0,-0.3853335976600647,-6859.36962890625,91.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.153514489531517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244868278503418,0.2244912832975387,-4.4519656512420624e-06,0.0,0.0001557976938784,0.0,0.0,9.470005989074709,0.0,0.0,0.0,0.2917561531066894,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317519940435886,-1093.192138671875,304.1471862792969,0.6591931581497192,0.0766426101326942,0.0694719702005386,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690663456916809,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513711363077163,-2484.8994140625,304.1473388671875,0.9475332498550416,0.2253846526145935,0.157912477850914,293.1476135253906,297.1499938964844,293.1499938964844,0.1750828921794891,-3778.316650390625,304.1492004394531,0.9845932722091676,0.2531813383102417,0.2400733530521392,293.2844543457031,297.1499938964844,293.1499938964844,0.000482205330627,-158.45925903320312,291.7199401855469,0.5690663456916809,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.19087515771389,0.8308869004249573,0.8308869004249573,1.0,1.0,-0.8926255106925964,0.3659398555755615,0.5266856551170349,0.1838859915733337,0.0,0.0,0.3130075633525848,24.652816772460938,25.0,-0.3853335976600647,-6859.36962890625,91.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.153514489531517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244868278503418,0.2244912832975387,-4.4519656512420624e-06,0.0,0.0001557976938784,0.0,0.0,9.470005989074709,0.0,0.0,0.0,0.2917561531066894,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320496782660484,-1098.2249755859375,304.14715576171875,0.6602588891983032,0.0769993886351585,0.0697906762361526,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690984129905701,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515648663043975,-2487.42236328125,304.1474609375,0.947931468486786,0.2256049215793609,0.1580683439970016,293.1470947265625,297.1499938964844,293.1499938964844,0.1751936823129654,-3780.23681640625,304.1491394042969,0.9847708344459534,0.2533099055290222,0.2401919960975647,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759477451443,-152.35604858398438,291.6976318359375,0.5690984129905701,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909591257572174,0.8308769464492798,0.8308769464492798,1.0,1.0,-0.8933361172676086,0.3662734925746918,0.5270625948905945,0.1839868128299713,0.0,0.0,0.3137953579425812,24.6546573638916,25.0,-0.5145045518875122,-6873.30029296875,91.68276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1538114100694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251549810171127,0.2251594215631485,-4.453572728380095e-06,0.0,0.000156099020387,0.0,0.0,9.503928184509276,0.0,0.0,0.0,0.2918936312198639,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323515571653842,-1103.3148193359375,304.1471252441406,0.6613372564315796,0.0773600712418556,0.0701129138469696,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691314935684204,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517525762319564,-2489.8681640625,304.1475830078125,0.948319375514984,0.2258183509111404,0.1582192331552505,293.1466064453125,297.1499938964844,293.1499938964844,0.1753093600273132,-3782.24072265625,304.1490783691406,0.9849549531936646,0.2534436583518982,0.240315556526184,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697635304182,-146.29539489746094,291.6754150390625,0.5691314935684204,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910427808761596,0.8308647274971008,0.8308647274971008,1.0,1.0,-0.8940508365631104,0.3666155636310577,0.5274352431297302,0.1840713620185852,0.0,0.0,0.3146019279956817,24.656049728393555,25.0,-0.5943736433982849,-6887.49755859375,91.83484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541121304035186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258414179086685,0.2258458733558654,-4.455226644495269e-06,0.0,0.000156404232257,0.0,0.0,9.53882884979248,0.0,0.0,0.0,0.2920350730419159,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329666659235954,-1113.6446533203125,304.1470642089844,0.6635259985923767,0.0780919194221496,0.0707668587565422,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198727607727,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521133631467819,-2494.57080078125,304.14776611328125,0.9490681886672974,0.2262293994426727,0.158509224653244,293.1456604003906,297.1499938964844,293.1499938964844,0.1755531728267669,-3786.46044921875,304.14898681640625,0.9853384494781494,0.2537250518798828,0.2405758649110794,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574209451675,-134.24256896972656,291.6312561035156,0.569198727607727,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912096589803695,0.8308402299880981,0.8308402299880981,1.0,1.0,-0.8954932689666748,0.3673276007175445,0.5281656384468079,0.1841869950294494,0.0,0.0,0.3162627518177032,24.65771102905273,25.0,-0.6651629209518433,-6916.59326171875,92.1402816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547260582447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272626757621765,0.2272671312093734,-4.458667717699427e-06,0.0,0.0001570272870594,0.0,0.0,9.611262321472168,0.0,0.0,0.0,0.2923288345336914,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329666659235954,-1113.6446533203125,304.1470642089844,0.6635259985923767,0.0780919194221496,0.0707668587565422,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198727607727,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521133631467819,-2494.57080078125,304.14776611328125,0.9490681886672974,0.2262293994426727,0.158509224653244,293.1456604003906,297.1499938964844,293.1499938964844,0.1755531728267669,-3786.46044921875,304.14898681640625,0.9853384494781494,0.2537250518798828,0.2405758649110794,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574209451675,-134.24256896972656,291.6312561035156,0.569198727607727,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912096589803695,0.8308402299880981,0.8308402299880981,1.0,1.0,-0.8954932689666748,0.3673276007175445,0.5281656384468079,0.1841869950294494,0.0,0.0,0.3162627518177032,24.65771102905273,25.0,-0.6651629209518433,-6916.59326171875,92.1402816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547260582447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272626757621765,0.2272671312093734,-4.458667717699427e-06,0.0,0.0001570272870594,0.0,0.0,9.611262321472168,0.0,0.0,0.0,0.2923288345336914,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335967689752578,-1124.1732177734375,304.1470031738281,0.6657556295394897,0.0788375809788703,0.071433387696743,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692666172981262,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524584591388702,-2499.071533203125,304.14794921875,0.949787735939026,0.2266246676445007,0.1587868481874466,293.14471435546875,297.1499938964844,293.1499938964844,0.1758132874965667,-3790.9580078125,304.1488952636719,0.9857410788536072,0.2540246844291687,0.2408536374568939,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449859552551,-122.31706237792967,291.5875244140625,0.5692666172981262,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764774799347,0.8308157324790955,0.8308157324790955,1.0,1.0,-0.8969568610191345,0.3680808842182159,0.528876006603241,0.1842264980077743,0.0,0.0,0.317987710237503,24.657909393310547,25.0,-0.6738333106040955,-6946.61669921875,92.44831848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553600430488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287489622831344,0.2287534326314926,-4.462292054085992e-06,0.0,0.0001576706999912,0.0,0.0,9.68726634979248,0.0,0.0,0.0,0.292637288570404,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335967689752578,-1124.1732177734375,304.1470031738281,0.6657556295394897,0.0788375809788703,0.071433387696743,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692666172981262,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524584591388702,-2499.071533203125,304.14794921875,0.949787735939026,0.2266246676445007,0.1587868481874466,293.14471435546875,297.1499938964844,293.1499938964844,0.1758132874965667,-3790.9580078125,304.1488952636719,0.9857410788536072,0.2540246844291687,0.2408536374568939,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449859552551,-122.31706237792967,291.5875244140625,0.5692666172981262,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764774799347,0.8308157324790955,0.8308157324790955,1.0,1.0,-0.8969568610191345,0.3680808842182159,0.528876006603241,0.1842264980077743,0.0,0.0,0.317987710237503,24.657909393310547,25.0,-0.6738333106040955,-6946.61669921875,92.44831848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553600430488586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287489622831344,0.2287534326314926,-4.462292054085992e-06,0.0,0.0001576706999912,0.0,0.0,9.68726634979248,0.0,0.0,0.0,0.292637288570404,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342405997216701,-1134.8818359375,304.1469116210937,0.6680207252502441,0.0795957669615745,0.0721113979816436,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693343281745911,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527949273586273,-2503.462646484375,304.1480712890625,0.9504900574684144,0.2270132452249527,0.1590581089258194,293.1438293457031,297.1499938964844,293.1499938964844,0.1760881394147873,-3795.705322265625,304.1488037109375,0.9861596822738647,0.2543410062789917,0.241147443652153,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323056200519,-110.5120620727539,291.5442199707031,0.5693343281745911,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438920259475,0.8307851552963257,0.8307851552963257,1.0,1.0,-0.8984459042549133,0.3688785433769226,0.5295673608779907,0.1841858923435211,0.0,0.0,0.3197723627090454,24.656736373901367,28.0,-0.6553774476051331,-6977.52880859375,92.7600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560165882110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302977293729782,0.2303021848201751,-4.466095560928807e-06,0.0,0.0001583370030857,0.0,0.0,9.766741752624512,0.0,0.0,0.0,0.2929600775241852,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342405997216701,-1134.8818359375,304.1469116210937,0.6680207252502441,0.0795957669615745,0.0721113979816436,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693343281745911,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527949273586273,-2503.462646484375,304.1480712890625,0.9504900574684144,0.2270132452249527,0.1590581089258194,293.1438293457031,297.1499938964844,293.1499938964844,0.1760881394147873,-3795.705322265625,304.1488037109375,0.9861596822738647,0.2543410062789917,0.241147443652153,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323056200519,-110.5120620727539,291.5442199707031,0.5693343281745911,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438920259475,0.8307851552963257,0.8307851552963257,1.0,1.0,-0.8984459042549133,0.3688785433769226,0.5295673608779907,0.1841858923435211,0.0,0.0,0.3197723627090454,24.656736373901367,28.0,-0.6553774476051331,-6977.52880859375,92.7600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560165882110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302977293729782,0.2303021848201751,-4.466095560928807e-06,0.0,0.0001583370030857,0.0,0.0,9.766741752624512,0.0,0.0,0.0,0.2929600775241852,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349167734384536,-1146.08544921875,304.1468200683594,0.6664597988128662,0.0803613886237144,0.0728200823068618,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.565613329410553,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531502604484558,-2508.112060546875,304.1481018066406,0.9453116655349731,0.2273992300033569,0.1593446433544159,293.1429748535156,297.1499938964844,293.1499938964844,0.1763983070850372,-3801.06884765625,304.148681640625,0.9819143414497375,0.2546697854995727,0.2414778769016266,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193053464405,-98.86183166503906,291.5011901855469,0.565613329410553,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126530885696,0.8307546377182007,0.8307546377182007,1.0,1.0,-0.9001948237419128,0.3698276579380035,0.5303671956062317,0.1841080784797668,0.0,0.0,0.3216412663459778,25.24773406982422,31.0,-0.993632674217224,-7010.20556640625,94.19439697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566991060972213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319187372922897,0.2319232076406479,-4.470086878427537e-06,0.0,0.0001590296742506,0.0,0.0,9.850189208984377,0.0,0.0,0.0,0.2932992875576019,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349167734384536,-1146.08544921875,304.1468200683594,0.6664597988128662,0.0803613886237144,0.0728200823068618,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.565613329410553,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531502604484558,-2508.112060546875,304.1481018066406,0.9453116655349731,0.2273992300033569,0.1593446433544159,293.1429748535156,297.1499938964844,293.1499938964844,0.1763983070850372,-3801.06884765625,304.148681640625,0.9819143414497375,0.2546697854995727,0.2414778769016266,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193053464405,-98.86183166503906,291.5011901855469,0.565613329410553,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126530885696,0.8307546377182007,0.8307546377182007,1.0,1.0,-0.9001948237419128,0.3698276579380035,0.5303671956062317,0.1841080784797668,0.0,0.0,0.3216412663459778,25.24773406982422,31.0,-0.993632674217224,-7010.20556640625,94.19439697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566991060972213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319187372922897,0.2319232076406479,-4.470086878427537e-06,0.0,0.0001590296742506,0.0,0.0,9.850189208984377,0.0,0.0,0.0,0.2932992875576019,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352652221918106,-1151.8446044921875,304.1467590332031,0.6644301414489746,0.0807452425360679,0.0731833949685096,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625137090682983,0.050000000745058,0.0481545813381671,293.1214599609375,297.1499938964844,293.1499938964844,0.1533364802598953,-2510.553466796875,304.14813232421875,0.9407289028167723,0.2275916635990142,0.1594933122396469,293.142578125,297.1499938964844,293.1499938964844,0.1765667051076889,-3803.982666015625,304.14862060546875,0.9781172275543212,0.2548372745513916,0.2416545748710632,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126509302295,-93.09022521972656,291.47967529296875,0.5625137090682983,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939528882503509,0.8307393789291382,0.8307393789291382,1.0,1.0,-0.9011573195457458,0.3703547716140747,0.5308025479316711,0.1840534210205078,0.0,0.0,0.3226393461227417,25.752599716186523,31.0,-1.2192577123641968,-7027.4794921875,95.30995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570525169372558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327809035778045,0.2327853739261627,-4.472189175430685e-06,0.0,0.0001593883498571,0.0,0.0,9.894631385803224,0.0,0.0,0.0,0.2934798300266266,4.0,0.0,1.0
