time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356191769242286,-1157.6845703125,304.1466979980469,0.661827027797699,0.0811298862099647,0.0735516548156738,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328838348389,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535271257162094,-2513.0537109375,304.1481018066406,0.9351643323898317,0.2277847677469253,0.159645527601242,293.1421813964844,297.1499938964844,293.1499938964844,0.176741361618042,-3807.00439453125,304.1485595703125,0.9733961820602416,0.2550067007541656,0.2418376058340072,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058955819346,-87.36744689941406,291.4582214355469,0.5588328838348389,0.050000000745058,0.2285394221544265,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951916366815567,0.8307182788848877,0.8307182788848877,1.0,1.0,-0.9021684527397156,0.370912104845047,0.531256377696991,0.1839857995510101,0.0,0.0,0.323676198720932,26.371082305908203,34.0,-1.339038610458374,-7045.40576171875,96.6434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574155390262603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336836755275726,0.2336881607770919,-4.474393790587783e-06,0.0,0.000159756760695,0.0,0.0,9.94124984741211,0.0,0.0,0.0,0.2936690747737884,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363414883613586,-1169.5716552734375,304.1466064453125,0.6554322242736816,0.0819014757871627,0.0743015557527542,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539220362901687,-2518.23291015625,304.1480712890625,0.9219377636909484,0.2281780838966369,0.1599621474742889,293.1414794921875,297.1499938964844,293.1499938964844,0.1771059334278106,-3813.30419921875,304.1484375,0.9615331888198853,0.2553508877754211,0.2422207593917846,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919843002222,-76.02033996582031,291.4157409667969,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773227453231,0.8306760787963867,0.8306760787963867,1.0,1.0,-0.9043237566947936,0.3721124231815338,0.5322113037109375,0.1838104128837585,0.0,0.0,0.3258466124534607,27.90851402282715,37.0,-1.3682353496551514,-7082.87060546875,99.89192962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581748127937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929315090179,0.2355974167585373,-4.479108156374423e-06,0.0,0.0001605273282621,0.0,0.0,10.040206909179688,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363414883613586,-1169.5716552734375,304.1466064453125,0.6554322242736816,0.0819014757871627,0.0743015557527542,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502327084541321,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539220362901687,-2518.23291015625,304.1480712890625,0.9219377636909484,0.2281780838966369,0.1599621474742889,293.1414794921875,297.1499938964844,293.1499938964844,0.1771059334278106,-3813.30419921875,304.1484375,0.9615331888198853,0.2553508877754211,0.2422207593917846,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919843002222,-76.02033996582031,291.4157409667969,0.5502327084541321,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773227453231,0.8306760787963867,0.8306760787963867,1.0,1.0,-0.9043237566947936,0.3721124231815338,0.5322113037109375,0.1838104128837585,0.0,0.0,0.3258466124534607,27.90851402282715,37.0,-1.3682353496551514,-7082.87060546875,99.89192962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581748127937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929315090179,0.2355974167585373,-4.479108156374423e-06,0.0,0.0001605273282621,0.0,0.0,10.040206909179688,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370802842080593,-1181.693603515625,304.1465148925781,0.6481963396072388,0.0826755985617637,0.0750666856765747,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543422043323516,-2523.743408203125,304.14801025390625,0.9076151847839355,0.2285933792591095,0.1603011637926101,293.14080810546875,297.1499938964844,293.1499938964844,0.177487775683403,-3819.89306640625,304.1483154296875,0.9471490383148192,0.2557012438774109,0.2426235079765319,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.5407302975654602,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017107903957367,0.8306339383125305,0.8306339383125305,1.0,1.0,-0.9066405892372132,0.3734192848205566,0.5332213044166565,0.1835798919200897,0.0,0.0,0.3281355202198028,29.787303924560547,40.0,-1.2797133922576904,-7122.22216796875,103.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834094047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237627312541008,0.2376317977905273,-4.484196779230842e-06,0.0,0.0001613479398656,0.0,0.0,10.146175384521484,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370802842080593,-1181.693603515625,304.1465148925781,0.6481963396072388,0.0826755985617637,0.0750666856765747,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543422043323516,-2523.743408203125,304.14801025390625,0.9076151847839355,0.2285933792591095,0.1603011637926101,293.14080810546875,297.1499938964844,293.1499938964844,0.177487775683403,-3819.89306640625,304.1483154296875,0.9471490383148192,0.2557012438774109,0.2426235079765319,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.5407302975654602,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017107903957367,0.8306339383125305,0.8306339383125305,1.0,1.0,-0.9066405892372132,0.3734192848205566,0.5332213044166565,0.1835798919200897,0.0,0.0,0.3281355202198028,29.787303924560547,40.0,-1.2797133922576904,-7122.22216796875,103.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834094047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237627312541008,0.2376317977905273,-4.484196779230842e-06,0.0,0.0001613479398656,0.0,0.0,10.146175384521484,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378747582435607,-1194.6893310546875,304.1463317871094,0.6409544944763184,0.0835349559783935,0.0758931636810302,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548279970884323,-2530.11083984375,304.1478576660156,0.894176721572876,0.2291245907545089,0.1607073843479156,293.1399230957031,297.1499938964844,293.1499938964844,0.1779002249240875,-3826.991943359375,304.148193359375,0.9314703941345216,0.2561133503913879,0.2430765181779861,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544572114944,0.830576479434967,0.830576479434967,1.0,1.0,-0.9092448353767396,0.374887079000473,0.5343577265739441,0.1833209991455078,0.0,0.0,0.330394834280014,31.935009002685547,43.0,-0.046005193144083,-7161.6474609375,108.3044204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598425358533859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147715091705,0.2397192567586898,-4.489590992307058e-06,0.0,0.0001622198469704,0.0,0.0,10.255702018737791,0.0,0.0,0.0,0.2949486672878265,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378747582435607,-1194.6893310546875,304.1463317871094,0.6409544944763184,0.0835349559783935,0.0758931636810302,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311068296432495,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548279970884323,-2530.11083984375,304.1478576660156,0.894176721572876,0.2291245907545089,0.1607073843479156,293.1399230957031,297.1499938964844,293.1499938964844,0.1779002249240875,-3826.991943359375,304.148193359375,0.9314703941345216,0.2561133503913879,0.2430765181779861,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311068296432495,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544572114944,0.830576479434967,0.830576479434967,1.0,1.0,-0.9092448353767396,0.374887079000473,0.5343577265739441,0.1833209991455078,0.0,0.0,0.330394834280014,31.935009002685547,43.0,-0.046005193144083,-7161.6474609375,108.3044204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598425358533859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147715091705,0.2397192567586898,-4.489590992307058e-06,0.0,0.0001622198469704,0.0,0.0,10.255702018737791,0.0,0.0,0.0,0.2949486672878265,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387271419167518,-1208.614990234375,304.1461486816406,0.6340175271034241,0.0844124555587768,0.0767744407057762,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554135531187057,-2537.8017578125,304.1476135253906,0.8811637759208679,0.2297293245792389,0.1611897647380828,293.1390380859375,297.1499938964844,293.1499938964844,0.1783713847398758,-3835.119140625,304.14801025390625,0.9158051013946532,0.2565502226352691,0.2435818612575531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043577909469,0.8305190205574036,0.8305190205574036,1.0,1.0,-0.9121291041374208,0.376510888338089,0.535618245601654,0.1830395460128784,0.0,0.0,0.3327305614948272,34.304622650146484,46.0,-1.2175180912017822,-7202.64599609375,113.29364013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487052679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417935281991958,0.2417980283498764,-4.494951554079307e-06,0.0,0.000163139498909,0.0,0.0,10.365178108215332,0.0,0.0,0.0,0.2953969538211822,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387271419167518,-1208.614990234375,304.1461486816406,0.6340175271034241,0.0844124555587768,0.0767744407057762,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554135531187057,-2537.8017578125,304.1476135253906,0.8811637759208679,0.2297293245792389,0.1611897647380828,293.1390380859375,297.1499938964844,293.1499938964844,0.1783713847398758,-3835.119140625,304.14801025390625,0.9158051013946532,0.2565502226352691,0.2435818612575531,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043577909469,0.8305190205574036,0.8305190205574036,1.0,1.0,-0.9121291041374208,0.376510888338089,0.535618245601654,0.1830395460128784,0.0,0.0,0.3327305614948272,34.304622650146484,46.0,-1.2175180912017822,-7202.64599609375,113.29364013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487052679062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417935281991958,0.2417980283498764,-4.494951554079307e-06,0.0,0.000163139498909,0.0,0.0,10.365178108215332,0.0,0.0,0.0,0.2953969538211822,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.039148710668087,-1215.4969482421875,304.1460876464844,0.6306214332580566,0.0848370939493179,0.0772075876593589,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.155725821852684,-2541.903076171875,304.1474609375,0.8748498558998108,0.2300443947315216,0.1614427715539932,293.138671875,297.1499938964844,293.1499938964844,0.17861208319664,-3839.270263671875,304.1479187011719,0.908391535282135,0.2567611038684845,0.2438331395387649,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174131393432617,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121144831180572,0.8304902911186218,0.8304902911186218,1.0,1.0,-0.9135950803756714,0.3773443400859833,0.5362507700920105,0.1828754246234893,0.0,0.0,0.3340091109275818,35.56370162963867,46.0,-1.5264697074890137,-7224.7509765625,115.9411392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612203270196914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429401576519012,0.2429446578025818,-4.497818736126646e-06,0.0,0.0001636181405046,0.0,0.0,10.425549507141112,0.0,0.0,0.0,0.2956427037715912,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395631492137908,-1222.255859375,304.1460266113281,0.6272783875465393,0.0852521732449531,0.0776335373520851,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560461968183517,-2546.10546875,304.1473388671875,0.8687216639518738,0.230370432138443,0.161703735589981,293.13836669921875,297.1499938964844,293.1499938964844,0.1788474768400192,-3843.322265625,304.1478881835937,0.9015311598777772,0.2569653987884521,0.2440801411867141,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143673598766327,0.8304515480995178,0.8304515480995178,1.0,1.0,-0.9150686264038086,0.3781874775886535,0.536881148815155,0.1826943159103393,0.0,0.0,0.3353167772293091,36.86582946777344,49.0,-1.4922329187393188,-7247.51025390625,118.67748260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617059707641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441362738609314,0.2441407740116119,-4.500859176914673e-06,0.0,0.0001641109993215,0.0,0.0,10.488774299621582,0.0,0.0,0.0,0.2959001362323761,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403721742331981,-1235.4351806640625,304.14599609375,0.6207369565963745,0.086056962609291,0.0784657076001167,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567203849554062,-2554.935302734375,304.1470947265625,0.8571435213088989,0.2310674637556076,0.1622570306062698,293.13787841796875,297.1499938964844,293.1499938964844,0.179301455616951,-3851.115234375,304.1478271484375,0.8886380195617676,0.2573546767234802,0.2445601671934127,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189670354127884,0.8303740620613098,0.8303740620613098,1.0,1.0,-0.9180433750152588,0.3799053132534027,0.5381380915641785,0.1822873055934906,0.0,0.0,0.3379800617694855,39.581241607666016,52.0,-1.1365505456924438,-7293.9609375,124.38670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627204269170761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466039508581161,0.2466084659099578,-4.507284302235348e-06,0.0,0.0001651405473239,0.0,0.0,10.620001792907717,0.0,0.0,0.0,0.2964359223842621,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403721742331981,-1235.4351806640625,304.14599609375,0.6207369565963745,0.086056962609291,0.0784657076001167,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567203849554062,-2554.935302734375,304.1470947265625,0.8571435213088989,0.2310674637556076,0.1622570306062698,293.13787841796875,297.1499938964844,293.1499938964844,0.179301455616951,-3851.115234375,304.1478271484375,0.8886380195617676,0.2573546767234802,0.2445601671934127,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189670354127884,0.8303740620613098,0.8303740620613098,1.0,1.0,-0.9180433750152588,0.3799053132534027,0.5381380915641785,0.1822873055934906,0.0,0.0,0.3379800617694855,39.581241607666016,52.0,-1.1365505456924438,-7293.9609375,124.38670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627204269170761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466039508581161,0.2466084659099578,-4.507284302235348e-06,0.0,0.0001651405473239,0.0,0.0,10.620001792907717,0.0,0.0,0.0,0.2964359223842621,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411582216620445,-1248.2294921875,304.1460266113281,0.6142962574958801,0.0868327170610427,0.0792749896645546,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574564278125763,-2564.56201171875,304.1468505859375,0.8465687036514282,0.2318441420793533,0.1628651767969131,293.1376037597656,297.1499938964844,293.1499938964844,0.1797353625297546,-3858.5439453125,304.1478271484375,0.8765297532081604,0.2577204406261444,0.2450220584869384,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445844173431,0.8302966356277466,0.8302966356277466,1.0,1.0,-0.9210680723190308,0.381668359041214,0.5393996834754944,0.1818303316831588,0.0,0.0,0.3406900465488434,42.41849136352539,40.0,-0.7037830948829651,-7341.37158203125,130.3688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249147355556488,0.2491518706083297,-4.514026841206942e-06,0.0,0.0001662259019212,0.0,0.0,10.75617218017578,0.0,0.0,0.0,0.2969930171966553,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411582216620445,-1248.2294921875,304.1460266113281,0.6142962574958801,0.0868327170610427,0.0792749896645546,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574564278125763,-2564.56201171875,304.1468505859375,0.8465687036514282,0.2318441420793533,0.1628651767969131,293.1376037597656,297.1499938964844,293.1499938964844,0.1797353625297546,-3858.5439453125,304.1478271484375,0.8765297532081604,0.2577204406261444,0.2450220584869384,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445844173431,0.8302966356277466,0.8302966356277466,1.0,1.0,-0.9210680723190308,0.381668359041214,0.5393996834754944,0.1818303316831588,0.0,0.0,0.3406900465488434,42.41849136352539,40.0,-0.7037830948829651,-7341.37158203125,130.3688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249147355556488,0.2491518706083297,-4.514026841206942e-06,0.0,0.0001662259019212,0.0,0.0,10.75617218017578,0.0,0.0,0.0,0.2969930171966553,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418562702834606,-1259.5682373046875,304.14617919921875,0.6176520586013794,0.0876990258693695,0.0799983516335487,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158199205994606,-2574.2392578125,304.14666748046875,0.8496063351631165,0.232835441827774,0.1634907871484756,293.13690185546875,297.1499938964844,293.1499938964844,0.1800713688135147,-3864.234375,304.14801025390625,0.8791666030883789,0.2581736147403717,0.245393306016922,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.222561165690422,0.8302058577537537,0.8302058577537537,1.0,1.0,-0.9229942560195924,0.3829757273197174,0.5400184988975525,0.1810530126094818,0.0,0.0,0.3432774543762207,41.90665435791016,28.0,1.366862654685974,-7385.14697265625,129.91494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034470319748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516798079013824,0.251684308052063,-4.5209608288132586e-06,0.0,0.0001673560327617,0.0,0.0,10.892916679382324,0.0,0.0,0.0,0.2975529134273529,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418562702834606,-1259.5682373046875,304.14617919921875,0.6176520586013794,0.0876990258693695,0.0799983516335487,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158199205994606,-2574.2392578125,304.14666748046875,0.8496063351631165,0.232835441827774,0.1634907871484756,293.13690185546875,297.1499938964844,293.1499938964844,0.1800713688135147,-3864.234375,304.14801025390625,0.8791666030883789,0.2581736147403717,0.245393306016922,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.222561165690422,0.8302058577537537,0.8302058577537537,1.0,1.0,-0.9229942560195924,0.3829757273197174,0.5400184988975525,0.1810530126094818,0.0,0.0,0.3432774543762207,41.90665435791016,28.0,1.366862654685974,-7385.14697265625,129.91494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034470319748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516798079013824,0.251684308052063,-4.5209608288132586e-06,0.0,0.0001673560327617,0.0,0.0,10.892916679382324,0.0,0.0,0.0,0.2975529134273529,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425801053643226,-1271.32080078125,304.146240234375,0.629533052444458,0.088716059923172,0.0807575955986976,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590503007173538,-2585.314453125,304.1463623046875,0.8651007413864136,0.2340875416994094,0.1642248183488845,293.1355895996094,297.1499938964844,293.1499938964844,0.1804112792015075,-3869.982177734375,304.1481018066406,0.8950574398040771,0.2587731778621673,0.2457964867353439,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.217310145497322,0.8301150798797607,0.8301150798797607,1.0,1.0,-0.9243651032447816,0.3840709924697876,0.5402941107749939,0.1800671517848968,0.0,0.0,0.3454471528530121,38.57152557373047,25.0,2.536379814147949,-7423.31103515625,124.0943832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660283952951431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538631856441498,0.2538677155971527,-4.527340934146196e-06,0.0,0.0001684977032709,0.0,0.0,11.012274742126465,0.0,0.0,0.0,0.2980455458164215,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425801053643226,-1271.32080078125,304.146240234375,0.629533052444458,0.088716059923172,0.0807575955986976,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.1590503007173538,-2585.314453125,304.1463623046875,0.8651007413864136,0.2340875416994094,0.1642248183488845,293.1355895996094,297.1499938964844,293.1499938964844,0.1804112792015075,-3869.982177734375,304.1481018066406,0.8950574398040771,0.2587731778621673,0.2457964867353439,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.217310145497322,0.8301150798797607,0.8301150798797607,1.0,1.0,-0.9243651032447816,0.3840709924697876,0.5402941107749939,0.1800671517848968,0.0,0.0,0.3454471528530121,38.57152557373047,25.0,2.536379814147949,-7423.31103515625,124.0943832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660283952951431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538631856441498,0.2538677155971527,-4.527340934146196e-06,0.0,0.0001684977032709,0.0,0.0,11.012274742126465,0.0,0.0,0.0,0.2980455458164215,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429776608943939,-1277.7880859375,304.1462097167969,0.6361534595489502,0.0892620086669921,0.0811743512749672,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595417559146881,-2591.71728515625,304.1461181640625,0.874062716960907,0.2347847372293472,0.1646458804607391,293.1347961425781,297.1499938964844,293.1499938964844,0.1806170046329498,-3873.48876953125,304.1480712890625,0.9040771126747132,0.2591108381748199,0.2460368126630783,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.2148156017065048,0.8300696611404419,0.8300696611404419,1.0,1.0,-0.9251943230628968,0.3846872746944427,0.5405070781707764,0.1795915067195892,0.0,0.0,0.3464472591876983,36.86166763305664,25.0,2.3552849292755127,-7442.01416015625,121.13449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665835976600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548573613166809,0.2548618912696838,-4.53023130830843e-06,0.0,0.0001690611825324,0.0,0.0,11.066761016845703,0.0,0.0,0.0,0.2982706129550934,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433970242738723,-1284.6204833984375,304.1461486816406,0.6430068612098694,0.0898242369294166,0.0816118046641349,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384154319763,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600749641656875,-2598.66748046875,304.1458435058594,0.8832837343215942,0.2355159670114517,0.1650966703891754,293.13397216796875,297.1499938964844,293.1499938964844,0.1808497011661529,-3877.472412109375,304.1479797363281,0.9137873649597168,0.2594663500785827,0.2463000565767288,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384154319763,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123317271471023,0.8300247192382812,0.8300247192382812,1.0,1.0,-0.9261372685432434,0.3853516578674316,0.5407856106758118,0.1791457384824752,0.0,0.0,0.347449779510498,35.24706268310547,25.0,1.6458216905593872,-7460.99267578125,118.37323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671309769153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255827397108078,0.2558319270610809,-4.532991624728311e-06,0.0,0.0001696167018963,0.0,0.0,11.11988639831543,0.0,0.0,0.0,0.2984899282455444,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443000122904777,-1299.3623046875,304.1459045410156,0.6556304693222046,0.0909861698746681,0.0825501829385757,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.161252275109291,-2614.008544921875,304.145263671875,0.8995747566223145,0.2370588928461074,0.1660795509815216,293.1322631835937,297.1499938964844,293.1499938964844,0.1813913583755493,-3886.77587890625,304.14776611328125,0.9315531253814696,0.2602182030677795,0.246896743774414,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085899114608764,0.8299347162246704,0.8299347162246704,1.0,1.0,-0.9284742474555968,0.3868607580661773,0.5416135191917419,0.1783996969461441,0.0,0.0,0.349532812833786,32.73347091674805,25.0,0.302227646112442,-7501.64794921875,114.26994323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682027578353881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257830411195755,0.2578349709510803,-4.538512712315423e-06,0.0,0.0001707044139038,0.0,0.0,11.229490280151367,0.0,0.0,0.0,0.2989403009414673,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443000122904777,-1299.3623046875,304.1459045410156,0.6556304693222046,0.0909861698746681,0.0825501829385757,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.161252275109291,-2614.008544921875,304.145263671875,0.8995747566223145,0.2370588928461074,0.1660795509815216,293.1322631835937,297.1499938964844,293.1499938964844,0.1813913583755493,-3886.77587890625,304.14776611328125,0.9315531253814696,0.2602182030677795,0.246896743774414,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085899114608764,0.8299347162246704,0.8299347162246704,1.0,1.0,-0.9284742474555968,0.3868607580661773,0.5416135191917419,0.1783996969461441,0.0,0.0,0.349532812833786,32.73347091674805,25.0,0.302227646112442,-7501.64794921875,114.26994323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682027578353881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257830411195755,0.2578349709510803,-4.538512712315423e-06,0.0,0.0001707044139038,0.0,0.0,11.229490280151367,0.0,0.0,0.0,0.2989403009414673,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452638864517211,-1315.1297607421875,304.1456604003906,0.667332112789154,0.0921913683414459,0.0835514441132545,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625406444072723,-2630.763916015625,304.14471435546875,0.9145117998123168,0.238694280385971,0.1671473085880279,293.1305236816406,297.1499938964844,293.1499938964844,0.1820028275251388,-3897.27880859375,304.1474914550781,0.9466859698295592,0.2610166370868683,0.2475630193948745,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686746120453,0.8298447728157043,0.8298447728157043,1.0,1.0,-0.93123459815979,0.388512372970581,0.542722225189209,0.1778590977191925,0.0,0.0,0.3516939282417297,30.82317352294922,25.0,-0.2570001184940338,-7544.998046875,111.36859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692496389150619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599340379238128,0.2599385976791382,-4.544306193565717e-06,0.0,0.0001717668637866,0.0,0.0,11.34504508972168,0.0,0.0,0.0,0.2994142472743988,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452638864517211,-1315.1297607421875,304.1456604003906,0.667332112789154,0.0921913683414459,0.0835514441132545,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625406444072723,-2630.763916015625,304.14471435546875,0.9145117998123168,0.238694280385971,0.1671473085880279,293.1305236816406,297.1499938964844,293.1499938964844,0.1820028275251388,-3897.27880859375,304.1474914550781,0.9466859698295592,0.2610166370868683,0.2475630193948745,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686746120453,0.8298447728157043,0.8298447728157043,1.0,1.0,-0.93123459815979,0.388512372970581,0.542722225189209,0.1778590977191925,0.0,0.0,0.3516939282417297,30.82317352294922,25.0,-0.2570001184940338,-7544.998046875,111.36859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692496389150619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599340379238128,0.2599385976791382,-4.544306193565717e-06,0.0,0.0001717668637866,0.0,0.0,11.34504508972168,0.0,0.0,0.0,0.2994142472743988,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462749376893043,-1331.7015380859375,304.1454162597656,0.6780904531478882,0.0934352874755859,0.0846045762300491,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639166176319122,-2648.612060546875,304.1441650390625,0.9286581873893738,0.240410029888153,0.1682855933904647,293.1288146972656,297.1499938964844,293.1499938964844,0.1826654970645904,-3908.643310546875,304.147216796875,0.9590784907341005,0.2618564665317535,0.2482863217592239,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036651670932769,0.8297390341758728,0.8297390341758728,1.0,1.0,-0.9343268871307372,0.3902508914470672,0.5440759658813477,0.1775407046079635,0.0,0.0,0.3538753986358642,29.34798049926757,25.0,-0.2186194062232971,-7589.7001953125,109.3397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702789366245269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620897591114044,0.2620943188667297,-4.55034569313284e-06,0.0,0.0001728114730212,0.0,0.0,11.464195251464844,0.0,0.0,0.0,0.2999034523963928,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462749376893043,-1331.7015380859375,304.1454162597656,0.6780904531478882,0.0934352874755859,0.0846045762300491,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639166176319122,-2648.612060546875,304.1441650390625,0.9286581873893738,0.240410029888153,0.1682855933904647,293.1288146972656,297.1499938964844,293.1499938964844,0.1826654970645904,-3908.643310546875,304.147216796875,0.9590784907341005,0.2618564665317535,0.2482863217592239,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036651670932769,0.8297390341758728,0.8297390341758728,1.0,1.0,-0.9343268871307372,0.3902508914470672,0.5440759658813477,0.1775407046079635,0.0,0.0,0.3538753986358642,29.34798049926757,25.0,-0.2186194062232971,-7589.7001953125,109.3397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702789366245269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620897591114044,0.2620943188667297,-4.55034569313284e-06,0.0,0.0001728114730212,0.0,0.0,11.464195251464844,0.0,0.0,0.0,0.2999034523963928,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473242551088333,-1348.9405517578125,304.14520263671875,0.6878925561904907,0.0947133526206016,0.0857012867927551,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653660088777542,-2667.36279296875,304.1437072753906,0.9411443471908568,0.2421950697898864,0.1694831699132919,293.12713623046875,297.1499938964844,293.1499938964844,0.1833709627389907,-3920.720458984375,304.14697265625,0.969084620475769,0.2627337574958801,0.2490583211183548,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021152228116989,0.8296332955360413,0.8296332955360413,1.0,1.0,-0.9376880526542664,0.3920510113239288,0.5456370711326599,0.1774286776781082,0.0,0.0,0.3560419380664825,28.198137283325195,25.0,-0.0074809258803725,-7634.8623046875,107.96918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.171295940876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642557322978973,0.2642602920532226,-4.556511157716159e-06,0.0,0.0001738435967126,0.0,0.0,11.584649085998535,0.0,0.0,0.0,0.3003986477851867,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473242551088333,-1348.9405517578125,304.14520263671875,0.6878925561904907,0.0947133526206016,0.0857012867927551,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653660088777542,-2667.36279296875,304.1437072753906,0.9411443471908568,0.2421950697898864,0.1694831699132919,293.12713623046875,297.1499938964844,293.1499938964844,0.1833709627389907,-3920.720458984375,304.14697265625,0.969084620475769,0.2627337574958801,0.2490583211183548,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021152228116989,0.8296332955360413,0.8296332955360413,1.0,1.0,-0.9376880526542664,0.3920510113239288,0.5456370711326599,0.1774286776781082,0.0,0.0,0.3560419380664825,28.198137283325195,25.0,-0.0074809258803725,-7634.8623046875,107.96918487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.171295940876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642557322978973,0.2642602920532226,-4.556511157716159e-06,0.0,0.0001738435967126,0.0,0.0,11.584649085998535,0.0,0.0,0.0,0.3003986477851867,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478616468608379,-1357.787109375,304.1451110839844,0.692428708076477,0.095364324748516,0.086264319717884,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.551846444606781,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661160588264465,-2677.047119140625,304.1434936523437,0.9466856718063354,0.2431114763021469,0.1701019555330276,293.1263122558594,297.1499938964844,293.1499938964844,0.183738887310028,-3927.01123046875,304.1468505859375,0.9733107686042786,0.2631857991218567,0.2494610846042633,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.551846444606781,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015136182308197,0.8295804262161255,0.8295804262161255,1.0,1.0,-0.9394569993019104,0.3929752111434936,0.5464818477630615,0.177430585026741,0.0,0.0,0.3571163713932037,27.72277069091797,25.0,0.0609372742474079,-7657.52099609375,107.48734283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718008518218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653365135192871,0.2653410732746124,-4.559615717880661e-06,0.0,0.0001743560278555,0.0,0.0,11.645013809204102,0.0,0.0,0.0,0.3006469905376434,4.0,0.0,1.0
