time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484064705669879,-1366.7698974609375,304.1449890136719,0.6967465281486511,0.0960224196314811,0.0868358835577964,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668816953897476,-2686.921142578125,304.1432800292969,0.9517990946769714,0.2440422773361206,0.1707324683666229,293.1255187988281,297.1499938964844,293.1499938964844,0.1841164976358413,-3933.4638671875,304.146728515625,0.9771104454994202,0.2636460959911346,0.2498737573623657,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010056972503662,0.8295175433158875,0.8295175433158875,1.0,1.0,-0.9412764310836792,0.3939170837402344,0.5473593473434448,0.177453264594078,0.0,0.0,0.358189195394516,27.300386428833008,28.0,0.0580016709864139,-7680.2548828125,107.11482238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723040789365768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664173543453216,0.266421914100647,-4.562730737234233e-06,0.0,0.0001748667418723,0.0,0.0,11.705533027648926,0.0,0.0,0.0,0.3008960485458374,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495370514690876,-1385.463134765625,304.144775390625,0.7008947730064392,0.0973545536398887,0.0880234539508819,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684788316488266,-2707.4892578125,304.1428527832031,0.9555243253707886,0.245938092470169,0.1720419228076934,293.1239318847656,297.1499938964844,293.1499938964844,0.1849231123924255,-3947.2470703125,304.146484375,0.9790818691253662,0.2645874619483948,0.2507498562335968,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259248971939,0.8293918967247009,0.8293918967247009,1.0,1.0,-0.9452906250953674,0.3959517478942871,0.5493388772010803,0.1776196956634521,0.0,0.0,0.3603745102882385,27.206846237182617,31.0,-0.4039280116558075,-7727.05419921875,107.87256622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733087003231048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686097323894501,0.2686142921447754,-4.569035809254274e-06,0.0,0.0001758863072609,0.0,0.0,11.828656196594238,0.0,0.0,0.0,0.3014028370380401,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495370514690876,-1385.463134765625,304.144775390625,0.7008947730064392,0.0973545536398887,0.0880234539508819,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684788316488266,-2707.4892578125,304.1428527832031,0.9555243253707886,0.245938092470169,0.1720419228076934,293.1239318847656,297.1499938964844,293.1499938964844,0.1849231123924255,-3947.2470703125,304.146484375,0.9790818691253662,0.2645874619483948,0.2507498562335968,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259248971939,0.8293918967247009,0.8293918967247009,1.0,1.0,-0.9452906250953674,0.3959517478942871,0.5493388772010803,0.1776196956634521,0.0,0.0,0.3603745102882385,27.206846237182617,31.0,-0.4039280116558075,-7727.05419921875,107.87256622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733087003231048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686097323894501,0.2686142921447754,-4.569035809254274e-06,0.0,0.0001758863072609,0.0,0.0,11.828656196594238,0.0,0.0,0.0,0.3014028370380401,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055409252643,-1404.8585205078125,304.1445617675781,0.7008650302886963,0.0987036004662513,0.0892525091767311,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701432019472122,-2728.876220703125,304.1424560546875,0.953411877155304,0.2478684931993484,0.1733971387147903,293.1224060058594,297.1499938964844,293.1499938964844,0.1857844591140747,-3961.955078125,304.1462097167969,0.9760152101516724,0.2655526995658874,0.2516762316226959,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.203007161617279,0.8292662501335144,0.8292662501335144,1.0,1.0,-0.949655830860138,0.3981218039989471,0.5515339970588684,0.1779153794050216,0.0,0.0,0.3626831173896789,27.801254272460938,34.0,-0.8273628354072571,-7776.00927734375,110.02484130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709283232688904,0.2709329128265381,-4.575658749672584e-06,0.0,0.0001769136433722,0.0,0.0,11.95933437347412,0.0,0.0,0.0,0.3019400238990783,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055409252643,-1404.8585205078125,304.1445617675781,0.7008650302886963,0.0987036004662513,0.0892525091767311,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701432019472122,-2728.876220703125,304.1424560546875,0.953411877155304,0.2478684931993484,0.1733971387147903,293.1224060058594,297.1499938964844,293.1499938964844,0.1857844591140747,-3961.955078125,304.1462097167969,0.9760152101516724,0.2655526995658874,0.2516762316226959,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.203007161617279,0.8292662501335144,0.8292662501335144,1.0,1.0,-0.949655830860138,0.3981218039989471,0.5515339970588684,0.1779153794050216,0.0,0.0,0.3626831173896789,27.801254272460938,34.0,-0.8273628354072571,-7776.00927734375,110.02484130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709283232688904,0.2709329128265381,-4.575658749672584e-06,0.0,0.0001769136433722,0.0,0.0,11.95933437347412,0.0,0.0,0.0,0.3019400238990783,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024617969989,-1424.8028564453125,304.1443786621094,0.6978505849838257,0.1000687256455421,0.0905161350965499,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718574315309524,-2750.846435546875,304.1421203613281,0.9470383524894714,0.2498271316289901,0.1747886091470718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866869330406189,-3977.34130859375,304.1459655761719,0.969088852405548,0.2665404975414276,0.2526451051235199,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006921291351,0.8291208148002625,0.8291208148002625,1.0,1.0,-0.9543017745018004,0.4003949165344238,0.5539068579673767,0.1783245801925659,0.0,0.0,0.3650857210159302,28.93130111694336,37.0,-0.9024187326431274,-7826.7099609375,113.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753534376621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733735144138336,0.2733781039714813,-4.582721885526553e-06,0.0,0.0001779614394763,0.0,0.0,12.09798812866211,0.0,0.0,0.0,0.3025100231170654,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024617969989,-1424.8028564453125,304.1443786621094,0.6978505849838257,0.1000687256455421,0.0905161350965499,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718574315309524,-2750.846435546875,304.1421203613281,0.9470383524894714,0.2498271316289901,0.1747886091470718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866869330406189,-3977.34130859375,304.1459655761719,0.969088852405548,0.2665404975414276,0.2526451051235199,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006921291351,0.8291208148002625,0.8291208148002625,1.0,1.0,-0.9543017745018004,0.4003949165344238,0.5539068579673767,0.1783245801925659,0.0,0.0,0.3650857210159302,28.93130111694336,37.0,-0.9024187326431274,-7826.7099609375,113.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753534376621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733735144138336,0.2733781039714813,-4.582721885526553e-06,0.0,0.0001779614394763,0.0,0.0,12.09798812866211,0.0,0.0,0.0,0.3025100231170654,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531219057738781,-1445.205810546875,304.14422607421875,0.692877471446991,0.1014484986662864,0.0918091535568237,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736108958721161,-2773.259765625,304.1418151855469,0.9376656413078308,0.2518071234226227,0.17620849609375,293.11962890625,297.1499938964844,293.1499938964844,0.1876243948936462,-3993.29736328125,304.145751953125,0.9591656923294068,0.2675496339797973,0.2536510825157165,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932361125946,0.8289753794670105,0.8289753794670105,1.0,1.0,-0.959177315235138,0.402749627828598,0.5564276576042175,0.1788383275270462,0.0,0.0,0.3675642907619476,30.490066528320312,40.0,-0.8315793871879578,-7878.63232421875,117.45339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161586761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759221196174621,0.2759267091751098,-4.590182015817845e-06,0.0,0.0001790399837773,0.0,0.0,12.243465423583984,0.0,0.0,0.0,0.3031085431575775,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531219057738781,-1445.205810546875,304.14422607421875,0.692877471446991,0.1014484986662864,0.0918091535568237,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736108958721161,-2773.259765625,304.1418151855469,0.9376656413078308,0.2518071234226227,0.17620849609375,293.11962890625,297.1499938964844,293.1499938964844,0.1876243948936462,-3993.29736328125,304.145751953125,0.9591656923294068,0.2675496339797973,0.2536510825157165,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932361125946,0.8289753794670105,0.8289753794670105,1.0,1.0,-0.959177315235138,0.402749627828598,0.5564276576042175,0.1788383275270462,0.0,0.0,0.3675642907619476,30.490066528320312,40.0,-0.8315793871879578,-7878.63232421875,117.45339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161586761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759221196174621,0.2759267091751098,-4.590182015817845e-06,0.0,0.0001790399837773,0.0,0.0,12.243465423583984,0.0,0.0,0.0,0.3031085431575775,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537386685609817,-1455.5587158203125,304.1441650390625,0.6899164915084839,0.1021436601877212,0.0924654752016067,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744996011257171,-2784.596435546875,304.1416931152344,0.9322118163108826,0.2528032064437866,0.1769270002841949,293.1189880371094,297.1499938964844,293.1499938964844,0.188104897737503,-4001.465576171875,304.1456604003906,0.9533250331878662,0.2680619657039642,0.2541668117046356,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104998528957367,0.8289026618003845,0.8289026618003845,1.0,1.0,-0.961688995361328,0.4039522707462311,0.5577367544174194,0.1791319549083709,0.0,0.0,0.368827074766159,31.40527534484864,40.0,-0.7593949437141418,-7904.97021484375,119.83221435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769612282514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772315442562103,0.2772361636161804,-4.59405237052124e-06,0.0,0.0001795931457309,0.0,0.0,12.318588256835938,0.0,0.0,0.0,0.3034177124500274,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543593317270278,-1466.0006103515625,304.14410400390625,0.6867673993110657,0.1028421223163604,0.0931276604533195,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753946393728256,-2795.998779296875,304.1415710449219,0.9264593124389648,0.2538022100925445,0.1776499897241592,293.11834716796875,297.1499938964844,293.1499938964844,0.1885923892259597,-4009.745361328125,304.14556884765625,0.9470579028129578,0.2685792148113251,0.2546901702880859,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124184221029281,0.8288184404373169,0.8288184404373169,1.0,1.0,-0.964242935180664,0.4051679074764251,0.5590749979019165,0.1794477999210357,0.0,0.0,0.3701013326644897,32.39697265625,43.0,-0.6690178513526917,-7931.49462890625,122.38087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775160282850265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785605490207672,0.2785651683807373,-4.598006398737198e-06,0.0,0.0001801562029868,0.0,0.0,12.395100593566896,0.0,0.0,0.0,0.303732693195343,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556108318269252,-1487.1300048828125,304.1439819335937,0.6801620125770569,0.1042486280202865,0.0944682955741882,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772001385688781,-2818.953125,304.1413879394531,0.914625644683838,0.2558059096336365,0.179106593132019,293.1171264648437,297.1499938964844,293.1499938964844,0.1895870566368103,-4026.6181640625,304.1453857421875,0.9336878061294556,0.2696284055709839,0.2557587623596191,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345549583435,0.8286499977111816,0.8286499977111816,1.0,1.0,-0.9694639444351196,0.4076345264911651,0.5618293881416321,0.1801453977823257,0.0,0.0,0.3726729154586792,34.583003997802734,46.0,-0.4640192687511444,-7984.97998046875,127.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786565333604812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812662124633789,0.281270831823349,-4.606142738339258e-06,0.0,0.000181313676876,0.0,0.0,12.551712989807127,0.0,0.0,0.0,0.3043776750564575,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556108318269252,-1487.1300048828125,304.1439819335937,0.6801620125770569,0.1042486280202865,0.0944682955741882,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772001385688781,-2818.953125,304.1413879394531,0.914625644683838,0.2558059096336365,0.179106593132019,293.1171264648437,297.1499938964844,293.1499938964844,0.1895870566368103,-4026.6181640625,304.1453857421875,0.9336878061294556,0.2696284055709839,0.2557587623596191,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345549583435,0.8286499977111816,0.8286499977111816,1.0,1.0,-0.9694639444351196,0.4076345264911651,0.5618293881416321,0.1801453977823257,0.0,0.0,0.3726729154586792,34.583003997802734,46.0,-0.4640192687511444,-7984.97998046875,127.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786565333604812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812662124633789,0.281270831823349,-4.606142738339258e-06,0.0,0.000181313676876,0.0,0.0,12.551712989807127,0.0,0.0,0.0,0.3043776750564575,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568733885884285,-1508.550048828125,304.1438903808594,0.673488438129425,0.1056670621037483,0.0958283096551895,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790203303098678,-2842.032958984375,304.1412353515625,0.9033410549163818,0.2578122615814209,0.1805726140737533,293.115966796875,297.1499938964844,293.1499938964844,0.1906058490276336,-4043.871826171875,304.1452331542969,0.9200375080108644,0.2706962823867798,0.2568541169166565,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935583114624,0.8284815549850464,0.8284815549850464,1.0,1.0,-0.9748128652572632,0.4101385474205017,0.5646743178367615,0.1809256076812744,0.0,0.0,0.3752599060535431,36.9969596862793,49.0,-0.2561343610286712,-8038.8681640625,134.0307159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798379868268966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284018725156784,0.2840233445167541,-4.614532826963114e-06,0.0,0.0001825126964831,0.0,0.0,12.712199211120604,0.0,0.0,0.0,0.3050389289855957,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568733885884285,-1508.550048828125,304.1438903808594,0.673488438129425,0.1056670621037483,0.0958283096551895,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790203303098678,-2842.032958984375,304.1412353515625,0.9033410549163818,0.2578122615814209,0.1805726140737533,293.115966796875,297.1499938964844,293.1499938964844,0.1906058490276336,-4043.871826171875,304.1452331542969,0.9200375080108644,0.2706962823867798,0.2568541169166565,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935583114624,0.8284815549850464,0.8284815549850464,1.0,1.0,-0.9748128652572632,0.4101385474205017,0.5646743178367615,0.1809256076812744,0.0,0.0,0.3752599060535431,36.9969596862793,49.0,-0.2561343610286712,-8038.8681640625,134.0307159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798379868268966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284018725156784,0.2840233445167541,-4.614532826963114e-06,0.0,0.0001825126964831,0.0,0.0,12.712199211120604,0.0,0.0,0.0,0.3050389289855957,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440143287181,-1530.215576171875,304.143798828125,0.6670389771461487,0.1070962324738502,0.0972049161791801,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808482110500335,-2865.149169921875,304.14111328125,0.892973005771637,0.259815365076065,0.1820425540208816,293.1148681640625,297.1499938964844,293.1499938964844,0.191646009683609,-4061.458984375,304.14508056640625,0.9071937203407288,0.2717818319797516,0.2579733729362488,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255304008722305,0.8282926082611084,0.8282926082611084,1.0,1.0,-0.9802639484405518,0.4126677215099334,0.5675962567329407,0.1817807257175445,0.0,0.0,0.3778415024280548,39.59280776977539,52.0,-0.0390215069055557,-8092.95458984375,140.5704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.181057408452034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867971956729889,0.286801815032959,-4.623118911695201e-06,0.0,0.0001837502495618,0.0,0.0,12.875402450561523,0.0,0.0,0.0,0.3057115972042084,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440143287181,-1530.215576171875,304.143798828125,0.6670389771461487,0.1070962324738502,0.0972049161791801,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808482110500335,-2865.149169921875,304.14111328125,0.892973005771637,0.259815365076065,0.1820425540208816,293.1148681640625,297.1499938964844,293.1499938964844,0.191646009683609,-4061.458984375,304.14508056640625,0.9071937203407288,0.2717818319797516,0.2579733729362488,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255304008722305,0.8282926082611084,0.8282926082611084,1.0,1.0,-0.9802639484405518,0.4126677215099334,0.5675962567329407,0.1817807257175445,0.0,0.0,0.3778415024280548,39.59280776977539,52.0,-0.0390215069055557,-8092.95458984375,140.5704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.181057408452034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867971956729889,0.286801815032959,-4.623118911695201e-06,0.0,0.0001837502495618,0.0,0.0,12.875402450561523,0.0,0.0,0.0,0.3057115972042084,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594205595552921,-1552.093994140625,304.14373779296875,0.6609763503074646,0.108535386621952,0.0985960736870765,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826783269643783,-2888.233642578125,304.1410217285156,0.8830746412277222,0.2618110775947571,0.1835121065378189,293.11383056640625,297.1499938964844,293.1499938964844,0.192705750465393,-4079.3486328125,304.1449584960937,0.8958726525306702,0.272884339094162,0.2591145634651184,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.2302511781454086,0.8281036019325256,0.8281036019325256,1.0,1.0,-0.9857977032661438,0.4152152240276336,0.5705825090408325,0.1827068626880645,0.0,0.0,0.3803977072238922,42.33526992797852,55.0,0.1593658775091171,-8147.06591796875,147.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823100298643112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895791828632355,0.2895838320255279,-4.631835508916993e-06,0.0,0.0001850215048762,0.0,0.0,13.040042877197266,0.0,0.0,0.0,0.3063904047012329,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594205595552921,-1552.093994140625,304.14373779296875,0.6609763503074646,0.108535386621952,0.0985960736870765,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826783269643783,-2888.233642578125,304.1410217285156,0.8830746412277222,0.2618110775947571,0.1835121065378189,293.11383056640625,297.1499938964844,293.1499938964844,0.192705750465393,-4079.3486328125,304.1449584960937,0.8958726525306702,0.272884339094162,0.2591145634651184,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.2302511781454086,0.8281036019325256,0.8281036019325256,1.0,1.0,-0.9857977032661438,0.4152152240276336,0.5705825090408325,0.1827068626880645,0.0,0.0,0.3803977072238922,42.33526992797852,55.0,0.1593658775091171,-8147.06591796875,147.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823100298643112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895791828632355,0.2895838320255279,-4.631835508916993e-06,0.0,0.0001850215048762,0.0,0.0,13.040042877197266,0.0,0.0,0.0,0.3063904047012329,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.060060515999794,-1563.10498046875,304.1437072753906,0.6581193208694458,0.1092585176229476,0.0992965474724769,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835930198431015,-2899.749267578125,304.1409912109375,0.8783511519432068,0.2628051936626434,0.1842457205057144,293.1133117675781,297.1499938964844,293.1499938964844,0.1932425796985626,-4088.400390625,304.1448974609375,0.890502393245697,0.2734418213367462,0.2596928179264068,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326409369707107,0.8280091285705566,0.8280091285705566,1.0,1.0,-0.9885903000831604,0.4164937734603882,0.572096586227417,0.1831950843334198,0.0,0.0,0.3816613852977752,43.75160598754883,55.0,0.2475012838840484,-8174.09228515625,151.07498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829467266798019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909655570983886,0.2909701764583587,-4.636222911358345e-06,0.0,0.00018566766812,0.0,0.0,13.122550010681152,0.0,0.0,0.0,0.3067305982112884,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607012882828712,-1574.158935546875,304.1437072753906,0.6553871631622314,0.1099838539958,0.0999999642372131,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845069378614425,-2911.240966796875,304.1409606933594,0.873795747756958,0.2637964785099029,0.1849781423807144,293.1128234863281,297.1499938964844,293.1499938964844,0.1937837302684784,-4097.51806640625,304.14483642578125,0.8853086829185486,0.2740032970905304,0.2602758109569549,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350416928529739,0.8279050588607788,0.8279050588607788,1.0,1.0,-0.991397500038147,0.4177737832069397,0.5736236572265625,0.1836986392736435,0.0,0.0,0.3829130530357361,45.1929817199707,58.0,0.3316775560379028,-8201.0771484375,154.73182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.183588832616806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923460006713867,0.2923506498336792,-4.6406198634940665e-06,0.0,0.0001863193319877,0.0,0.0,13.205012321472168,0.0,0.0,0.0,0.307070642709732,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.06198425963521,-1596.3785400390625,304.1436462402344,0.6503034234046936,0.1114404499530792,0.1014145091176033,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863313466310501,-2934.1396484375,304.14093017578125,0.8652135133743286,0.2657696306705475,0.1864385455846786,293.11187744140625,297.1499938964844,293.1499938964844,0.1948778182268142,-4115.931640625,304.1447448730469,0.8754881620407104,0.2751370966434479,0.2614546120166778,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398552894592285,0.8276969790458679,0.8276969790458679,1.0,1.0,-0.9970475435256958,0.4203371405601501,0.5767103433609009,0.184750810265541,0.0,0.0,0.3853756487369537,48.137977600097656,61.0,0.483758807182312,-8254.8896484375,162.2383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848843246698379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295083075761795,0.2950877249240875,-4.649416950996965e-06,0.0,0.0001876340829767,0.0,0.0,13.369407653808594,0.0,0.0,0.0,0.3077485859394073,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.06198425963521,-1596.3785400390625,304.1436462402344,0.6503034234046936,0.1114404499530792,0.1014145091176033,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863313466310501,-2934.1396484375,304.14093017578125,0.8652135133743286,0.2657696306705475,0.1864385455846786,293.11187744140625,297.1499938964844,293.1499938964844,0.1948778182268142,-4115.931640625,304.1447448730469,0.8754881620407104,0.2751370966434479,0.2614546120166778,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398552894592285,0.8276969790458679,0.8276969790458679,1.0,1.0,-0.9970475435256958,0.4203371405601501,0.5767103433609009,0.184750810265541,0.0,0.0,0.3853756487369537,48.137977600097656,61.0,0.483758807182312,-8254.8896484375,162.2383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848843246698379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295083075761795,0.2950877249240875,-4.649416950996965e-06,0.0,0.0001876340829767,0.0,0.0,13.369407653808594,0.0,0.0,0.0,0.3077485859394073,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632686614990234,-1618.7396240234375,304.1436462402344,0.6457106471061707,0.1129049584269523,0.102838709950447,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881485879421234,-2956.8935546875,304.14093017578125,0.857330322265625,0.2677279412746429,0.1878907829523086,293.1109924316406,297.1499938964844,293.1499938964844,0.1959875673055648,-4134.58154296875,304.1446533203125,0.8664384484291077,0.2762856483459472,0.2626500427722931,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617782115936,0.8274888396263123,0.8274888396263123,1.0,1.0,-1.002737283706665,0.4229020476341247,0.5798352956771851,0.1858603656291961,0.0,0.0,0.3877739906311035,51.15068817138672,64.0,0.5976013541221619,-8308.40234375,169.97219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.186188668012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977748215198517,0.2977795004844665,-4.658177658711793e-06,0.0,0.0001889578416012,0.0,0.0,13.532272338867188,0.0,0.0,0.0,0.3084202408790588,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632686614990234,-1618.7396240234375,304.1436462402344,0.6457106471061707,0.1129049584269523,0.102838709950447,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881485879421234,-2956.8935546875,304.14093017578125,0.857330322265625,0.2677279412746429,0.1878907829523086,293.1109924316406,297.1499938964844,293.1499938964844,0.1959875673055648,-4134.58154296875,304.1446533203125,0.8664384484291077,0.2762856483459472,0.2626500427722931,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617782115936,0.8274888396263123,0.8274888396263123,1.0,1.0,-1.002737283706665,0.4229020476341247,0.5798352956771851,0.1858603656291961,0.0,0.0,0.3877739906311035,51.15068817138672,64.0,0.5976013541221619,-8308.40234375,169.97219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.186188668012619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977748215198517,0.2977795004844665,-4.658177658711793e-06,0.0,0.0001889578416012,0.0,0.0,13.532272338867188,0.0,0.0,0.0,0.3084202408790588,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645536258816719,-1641.226806640625,304.14361572265625,0.6415784955024719,0.1143768802285194,0.1042714640498161,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899568438529968,-2979.482421875,304.14093017578125,0.8501190543174744,0.2696699202060699,0.1893332600593567,293.1101379394531,297.1499938964844,293.1499938964844,0.1971121132373809,-4153.45361328125,304.1445617675781,0.8581486344337463,0.277448296546936,0.2638607621192932,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494362294673919,0.8272611498832703,0.8272611498832703,1.0,1.0,-1.0084573030471802,0.4254637062549591,0.5829935669898987,0.187021866440773,0.0,0.0,0.3901017606258392,54.21342849731445,67.0,0.6833668351173401,-8361.54296875,177.89810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874930113554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004118204116821,0.3004164695739746,-4.666859240387566e-06,0.0,0.0001902815711218,0.0,0.0,13.692962646484377,0.0,0.0,0.0,0.3090828061103821,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645536258816719,-1641.226806640625,304.14361572265625,0.6415784955024719,0.1143768802285194,0.1042714640498161,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899568438529968,-2979.482421875,304.14093017578125,0.8501190543174744,0.2696699202060699,0.1893332600593567,293.1101379394531,297.1499938964844,293.1499938964844,0.1971121132373809,-4153.45361328125,304.1445617675781,0.8581486344337463,0.277448296546936,0.2638607621192932,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494362294673919,0.8272611498832703,0.8272611498832703,1.0,1.0,-1.0084573030471802,0.4254637062549591,0.5829935669898987,0.187021866440773,0.0,0.0,0.3901017606258392,54.21342849731445,67.0,0.6833668351173401,-8361.54296875,177.89810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874930113554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004118204116821,0.3004164695739746,-4.666859240387566e-06,0.0,0.0001902815711218,0.0,0.0,13.692962646484377,0.0,0.0,0.0,0.3090828061103821,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384785056114,-1663.8272705078125,304.14361572265625,0.637866735458374,0.115855723619461,0.105711780488491,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.191754549741745,-3001.888916015625,304.1409606933594,0.8435288667678833,0.2715942561626434,0.1907645910978317,293.1093139648437,297.1499938964844,293.1499938964844,0.1982507556676864,-4172.53564453125,304.1444702148437,0.8505769371986389,0.2786242961883545,0.2650855779647827,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.25416100025177,0.8270334005355835,0.8270334005355835,1.0,1.0,-1.0141990184783936,0.4280206263065338,0.5861784219741821,0.1882328242063522,0.0,0.0,0.3923551440238952,57.3115348815918,55.0,0.7316718101501465,-8414.25390625,185.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890398502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029866218566894,0.3029913008213043,-4.675428499467671e-06,0.0,0.0001915968750836,0.0,0.0,13.850958824157717,0.0,0.0,0.0,0.3097341656684875,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384785056114,-1663.8272705078125,304.14361572265625,0.637866735458374,0.115855723619461,0.105711780488491,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.191754549741745,-3001.888916015625,304.1409606933594,0.8435288667678833,0.2715942561626434,0.1907645910978317,293.1093139648437,297.1499938964844,293.1499938964844,0.1982507556676864,-4172.53564453125,304.1444702148437,0.8505769371986389,0.2786242961883545,0.2650855779647827,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.25416100025177,0.8270334005355835,0.8270334005355835,1.0,1.0,-1.0141990184783936,0.4280206263065338,0.5861784219741821,0.1882328242063522,0.0,0.0,0.3923551440238952,57.3115348815918,55.0,0.7316718101501465,-8414.25390625,185.9862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890398502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029866218566894,0.3029913008213043,-4.675428499467671e-06,0.0,0.0001915968750836,0.0,0.0,13.850958824157717,0.0,0.0,0.0,0.3097341656684875,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664357990026474,-1674.361328125,304.1436767578125,0.6388974189758301,0.1166041493415832,0.1063838899135589,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926010251045227,-3012.401611328125,304.1410827636719,0.8441335558891296,0.272559642791748,0.1914374679327011,293.10888671875,297.1499938964844,293.1499938964844,0.1987748146057129,-4181.2802734375,304.14453125,0.8508124351501465,0.279221624135971,0.2656488716602325,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.254243403673172,0.8269195556640625,0.8269195556640625,1.0,1.0,-1.0165237188339231,0.4290598332881927,0.587463915348053,0.1887082010507583,0.0,0.0,0.3934377431869507,57.46274566650391,55.0,1.3644890785217283,-8438.453125,187.0404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894312649965286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042473196983337,0.3042519986629486,-4.67967038275674e-06,0.0,0.0001922486553667,0.0,0.0,13.928750038146973,0.0,0.0,0.0,0.3100545704364776,4.0,0.0,1.0
