time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670045316219329,-1684.39990234375,304.143798828125,0.6419416069984436,0.1173684522509574,0.1070311069488525,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.1934107542037964,-3022.4287109375,304.1412353515625,0.8474193215370178,0.2735435664653778,0.192091017961502,293.1084289550781,297.1499938964844,293.1499938964844,0.199259951710701,-4189.3408203125,304.1446533203125,0.853789210319519,0.2798326909542084,0.266184389591217,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531977891921997,0.8267985582351685,0.8267985582351685,1.0,1.0,-1.0184948444366455,0.4299459755420685,0.5885488390922546,0.1890919208526611,0.0,0.0,0.3943687081336975,56.62944412231445,43.0,2.803133964538574,-8460.5546875,185.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1900634467601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054153323173523,0.3054200410842895,-4.683789484261069e-06,0.0,0.0001928902347572,0.0,0.0,14.001526832580566,0.0,0.0,0.0,0.3103536963462829,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680963471531868,-1703.715087890625,304.14404296875,0.6530628800392151,0.1189363077282905,0.1082860752940177,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949817091226577,-3041.838623046875,304.1415405273437,0.8605389595031738,0.2755590081214905,0.1933731436729431,293.107421875,297.1499938964844,293.1499938964844,0.2001711428165435,-4204.43408203125,304.1448974609375,0.8663867115974426,0.2810932993888855,0.2672111988067627,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.248278722167015,0.8265565633773804,0.8265565633773804,1.0,1.0,-1.0217454433441162,0.431414246559143,0.5903311967849731,0.1896956712007522,0.0,0.0,0.3957487642765045,52.89337921142578,31.0,4.391615867614746,-8496.96875,179.38278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912732273340225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072064220905304,0.3072111010551452,-4.690669356932631e-06,0.0,0.0001941180089488,0.0,0.0,14.115039825439451,0.0,0.0,0.0,0.3108243346214294,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680963471531868,-1703.715087890625,304.14404296875,0.6530628800392151,0.1189363077282905,0.1082860752940177,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949817091226577,-3041.838623046875,304.1415405273437,0.8605389595031738,0.2755590081214905,0.1933731436729431,293.107421875,297.1499938964844,293.1499938964844,0.2001711428165435,-4204.43408203125,304.1448974609375,0.8663867115974426,0.2810932993888855,0.2672111988067627,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.248278722167015,0.8265565633773804,0.8265565633773804,1.0,1.0,-1.0217454433441162,0.431414246559143,0.5903311967849731,0.1896956712007522,0.0,0.0,0.3957487642765045,52.89337921142578,31.0,4.391615867614746,-8496.96875,179.38278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912732273340225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072064220905304,0.3072111010551452,-4.690669356932631e-06,0.0,0.0001941180089488,0.0,0.0,14.115039825439451,0.0,0.0,0.0,0.3108243346214294,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528841853141,-1722.484130859375,304.1442565917969,0.6715037226676941,0.1205457001924514,0.1095049977302551,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290009975433,-3060.935546875,304.14178466796875,0.8828719854354858,0.277623176574707,0.1946330219507217,293.1062927246094,297.1499938964844,293.1499938964844,0.2010523378849029,-4219.02685546875,304.1451416015625,0.8882080912590027,0.2823989987373352,0.2682021558284759,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536289930343,0.8263146281242371,0.8263146281242371,1.0,1.0,-1.0243303775787354,0.4325864017009735,0.5917439460754395,0.1901507526636123,0.0,0.0,0.3966967761516571,47.11957550048828,25.0,4.502747058868408,-8526.4580078125,168.36087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711448907852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084453046321869,0.3084500133991241,-4.69557835458545e-06,0.0,0.0001952322490978,0.0,0.0,14.194233894348145,0.0,0.0,0.0,0.311154156923294,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528841853141,-1722.484130859375,304.1442565917969,0.6715037226676941,0.1205457001924514,0.1095049977302551,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290009975433,-3060.935546875,304.14178466796875,0.8828719854354858,0.277623176574707,0.1946330219507217,293.1062927246094,297.1499938964844,293.1499938964844,0.2010523378849029,-4219.02685546875,304.1451416015625,0.8882080912590027,0.2823989987373352,0.2682021558284759,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536289930343,0.8263146281242371,0.8263146281242371,1.0,1.0,-1.0243303775787354,0.4325864017009735,0.5917439460754395,0.1901507526636123,0.0,0.0,0.3966967761516571,47.11957550048828,25.0,4.502747058868408,-8526.4580078125,168.36087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711448907852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084453046321869,0.3084500133991241,-4.69557835458545e-06,0.0,0.0001952322490978,0.0,0.0,14.194233894348145,0.0,0.0,0.0,0.311154156923294,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702319964766502,-1741.7515869140625,304.1443786621094,0.693817138671875,0.122177667915821,0.1107504144310951,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981133967638015,-3080.49609375,304.1418762207031,0.9100048542022704,0.2797054946422577,0.1959131807088852,293.10516357421875,297.1499938964844,293.1499938964844,0.201975405216217,-4234.35693359375,304.14520263671875,0.9151034951210022,0.283735066652298,0.2692271173000335,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323834300041198,0.8260889053344727,0.8260889053344727,1.0,1.0,-1.0270169973373413,0.4337915778160095,0.5932254195213318,0.1906670928001403,0.0,0.0,0.397339403629303,41.36754989624024,25.0,3.289464235305786,-8553.3896484375,157.35667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933290064334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309274673461914,0.3092793524265289,-4.69892802357208e-06,0.0,0.0001962043606908,0.0,0.0,14.24754524230957,0.0,0.0,0.0,0.3113769292831421,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702319964766502,-1741.7515869140625,304.1443786621094,0.693817138671875,0.122177667915821,0.1107504144310951,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981133967638015,-3080.49609375,304.1418762207031,0.9100048542022704,0.2797054946422577,0.1959131807088852,293.10516357421875,297.1499938964844,293.1499938964844,0.201975405216217,-4234.35693359375,304.14520263671875,0.9151034951210022,0.283735066652298,0.2692271173000335,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323834300041198,0.8260889053344727,0.8260889053344727,1.0,1.0,-1.0270169973373413,0.4337915778160095,0.5932254195213318,0.1906670928001403,0.0,0.0,0.397339403629303,41.36754989624024,25.0,3.289464235305786,-8553.3896484375,157.35667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933290064334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309274673461914,0.3092793524265289,-4.69892802357208e-06,0.0,0.0001962043606908,0.0,0.0,14.24754524230957,0.0,0.0,0.0,0.3113769292831421,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687315583229,-1762.1639404296875,304.14434814453125,0.7138990759849548,0.1238094121217727,0.1120556816458702,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997688263654709,-3100.948974609375,304.1418151855469,0.9372376203536988,0.2817651033401489,0.1972272247076034,293.1041259765625,297.1499938964844,293.1499938964844,0.2029925733804702,-4251.31689453125,304.1451110839844,0.941651165485382,0.2850815951824188,0.2703247368335724,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.226539209485054,0.825863242149353,0.825863242149353,1.0,1.0,-1.0303058624267578,0.4352417290210724,0.5950641632080078,0.1913831233978271,0.0,0.0,0.3979730308055877,37.102638244628906,25.0,1.2229427099227903,-8582.37109375,149.53106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941440254449844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099941313266754,0.3099988102912903,-4.701485067926114e-06,0.0,0.0001970315061043,0.0,0.0,14.292891502380373,0.0,0.0,0.0,0.3115653693675995,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687315583229,-1762.1639404296875,304.14434814453125,0.7138990759849548,0.1238094121217727,0.1120556816458702,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997688263654709,-3100.948974609375,304.1418151855469,0.9372376203536988,0.2817651033401489,0.1972272247076034,293.1041259765625,297.1499938964844,293.1499938964844,0.2029925733804702,-4251.31689453125,304.1451110839844,0.941651165485382,0.2850815951824188,0.2703247368335724,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.226539209485054,0.825863242149353,0.825863242149353,1.0,1.0,-1.0303058624267578,0.4352417290210724,0.5950641632080078,0.1913831233978271,0.0,0.0,0.3979730308055877,37.102638244628906,25.0,1.2229427099227903,-8582.37109375,149.53106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941440254449844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099941313266754,0.3099988102912903,-4.701485067926114e-06,0.0,0.0001970315061043,0.0,0.0,14.292891502380373,0.0,0.0,0.0,0.3115653693675995,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719510167837143,-1772.6591796875,304.1443176269531,0.722294270992279,0.1246225163340568,0.1127225682139396,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006103843450546,-3111.341064453125,304.14178466796875,0.9493594765663148,0.282780259847641,0.1978874504566192,293.1036682128906,297.1499938964844,293.1499938964844,0.2035274803638458,-4260.244140625,304.14501953125,0.953199565410614,0.2857555747032165,0.2708922326564789,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242092937231063,0.8257503509521484,0.8257503509521484,1.0,1.0,-1.032115459442139,0.4360325932502746,0.5960828065872192,0.1918000280857086,0.0,0.0,0.3983412981033325,35.41952133178711,25.0,0.3939780592918396,-8598.0791015625,146.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945045739412307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103972971439361,0.3104020059108734,-4.702786100097001e-06,0.0,0.0001973974140128,0.0,0.0,14.31796169281006,0.0,0.0,0.0,0.3116685450077057,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725393742322921,-1783.285888671875,304.144287109375,0.7299695611000061,0.1254347562789917,0.1133968308568,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.201455220580101,-3121.765380859375,304.1417236328125,0.96017986536026,0.2837867736816406,0.1985478848218917,293.10321044921875,297.1499938964844,293.1499938964844,0.2040736675262451,-4269.35693359375,304.1449279785156,0.9634373784065248,0.286430299282074,0.2714692056179046,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222086489200592,0.8256334662437439,0.8256334662437439,1.0,1.0,-1.0340070724487305,0.4368554353713989,0.5971516370773315,0.1922475695610046,0.0,0.0,0.3987366557121277,33.96380615234375,28.0,-0.1600881516933441,-8614.447265625,144.09954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948388516902923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310837835073471,0.3108425140380859,-4.704197181126801e-06,0.0,0.0001977366773644,0.0,0.0,14.345348358154297,0.0,0.0,0.0,0.3117807805538177,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737506002187728,-1805.2352294921875,304.1441650390625,0.7408912181854248,0.1270534247159958,0.1147863045334816,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031730711460113,-3142.94189453125,304.1416320800781,0.9738299250602722,0.2857686877250671,0.1998837143182754,293.1024169921875,297.1499938964844,293.1499938964844,0.2052182704210281,-4288.4541015625,304.14471435546875,0.9761183261871338,0.2877789437770843,0.2726708650588989,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201860398054123,0.8253995776176453,0.8253995776176453,1.0,1.0,-1.0382403135299685,0.4386854767799377,0.5995548963546753,0.1932900995016098,0.0,0.0,0.3996393382549286,32.25563049316406,31.0,-1.1878492832183838,-8649.474609375,141.74777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470425844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118290901184082,0.3118337988853454,-4.707369953393936e-06,0.0,0.0001983538968488,0.0,0.0,14.407055854797363,0.0,0.0,0.0,0.3120339810848236,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737506002187728,-1805.2352294921875,304.1441650390625,0.7408912181854248,0.1270534247159958,0.1147863045334816,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031730711460113,-3142.94189453125,304.1416320800781,0.9738299250602722,0.2857686877250671,0.1998837143182754,293.1024169921875,297.1499938964844,293.1499938964844,0.2052182704210281,-4288.4541015625,304.14471435546875,0.9761183261871338,0.2877789437770843,0.2726708650588989,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624089241028,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201860398054123,0.8253995776176453,0.8253995776176453,1.0,1.0,-1.0382403135299685,0.4386854767799377,0.5995548963546753,0.1932900995016098,0.0,0.0,0.3996393382549286,32.25563049316406,31.0,-1.1878492832183838,-8649.474609375,141.74777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470425844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118290901184082,0.3118337988853454,-4.707369953393936e-06,0.0,0.0001983538968488,0.0,0.0,14.407055854797363,0.0,0.0,0.0,0.3120339810848236,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903842806816,-1827.793212890625,304.14404296875,0.7470079660415649,0.1286636143922805,0.1162096485495567,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049066722393036,-3164.276123046875,304.1415405273437,0.97994863986969,0.2877062857151031,0.2012210488319397,293.1017150878906,297.1499938964844,293.1499938964844,0.2064136564731598,-4308.38134765625,304.1445007324219,0.981515109539032,0.2891250848770141,0.2739142179489136,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944985866546,0.8251656889915466,0.8251656889915466,1.0,1.0,-1.042870283126831,0.4406745731830597,0.602195680141449,0.1944745033979416,0.0,0.0,0.4007677137851715,31.67007827758789,34.0,-1.7963138818740845,-8687.44140625,141.82833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960060596466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130678236484527,0.31307253241539,-4.711272595159244e-06,0.0,0.0001989212323678,0.0,0.0,14.484166145324709,0.0,0.0,0.0,0.312349796295166,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903842806816,-1827.793212890625,304.14404296875,0.7470079660415649,0.1286636143922805,0.1162096485495567,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049066722393036,-3164.276123046875,304.1415405273437,0.97994863986969,0.2877062857151031,0.2012210488319397,293.1017150878906,297.1499938964844,293.1499938964844,0.2064136564731598,-4308.38134765625,304.1445007324219,0.981515109539032,0.2891250848770141,0.2739142179489136,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944985866546,0.8251656889915466,0.8251656889915466,1.0,1.0,-1.042870283126831,0.4406745731830597,0.602195680141449,0.1944745033979416,0.0,0.0,0.4007677137851715,31.67007827758789,34.0,-1.7963138818740845,-8687.44140625,141.82833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960060596466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130678236484527,0.31307253241539,-4.711272595159244e-06,0.0,0.0001989212323678,0.0,0.0,14.484166145324709,0.0,0.0,0.0,0.312349796295166,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485936284065,-1850.767578125,304.1439208984375,0.7489810585975647,0.1302682310342788,0.1176587343215942,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.206641212105751,-3185.575927734375,304.1414489746094,0.98067444562912,0.2896058857440948,0.202554851770401,293.1011047363281,297.1499938964844,293.1499938964844,0.2076422572135925,-4328.82861328125,304.144287109375,0.9816682934761048,0.2904700338840484,0.2751891016960144,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369987249374,0.8249090909957886,0.8249090909957886,1.0,1.0,-1.0477923154830933,0.4427803158760071,0.6050119400024414,0.1957608014345169,0.0,0.0,0.4020898044109344,31.92511940002441,37.0,-1.9667634963989256,-8727.4833984375,143.7522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534836053848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145494163036346,0.3145541250705719,-4.716046987596201e-06,0.0,0.0001994767953874,0.0,0.0,14.576950073242188,0.0,0.0,0.0,0.3127297163009643,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485936284065,-1850.767578125,304.1439208984375,0.7489810585975647,0.1302682310342788,0.1176587343215942,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.206641212105751,-3185.575927734375,304.1414489746094,0.98067444562912,0.2896058857440948,0.202554851770401,293.1011047363281,297.1499938964844,293.1499938964844,0.2076422572135925,-4328.82861328125,304.144287109375,0.9816682934761048,0.2904700338840484,0.2751891016960144,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366043448448181,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369987249374,0.8249090909957886,0.8249090909957886,1.0,1.0,-1.0477923154830933,0.4427803158760071,0.6050119400024414,0.1957608014345169,0.0,0.0,0.4020898044109344,31.92511940002441,37.0,-1.9667634963989256,-8727.4833984375,143.7522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534836053848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145494163036346,0.3145541250705719,-4.716046987596201e-06,0.0,0.0001994767953874,0.0,0.0,14.576950073242188,0.0,0.0,0.0,0.3127297163009643,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205269455909,-1874.0699462890625,304.1438293457031,0.7477430701255798,0.131868839263916,0.11912801861763,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083771377801895,-3206.849365234375,304.14141845703125,0.9774263501167296,0.2914770245552063,0.203886017203331,293.1005859375,297.1499938964844,293.1499938964844,0.2088979631662368,-4349.69140625,304.14410400390625,0.9779044389724731,0.2918150126934051,0.276489108800888,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229939997196197,0.8246524930000305,0.8246524930000305,1.0,1.0,-1.052940845489502,0.4449801743030548,0.6079606413841248,0.197122722864151,0.0,0.0,0.4036053419113159,32.827491760253906,40.0,-2.010833263397217,-8769.10546875,147.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222758293151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162639439105987,0.3162686824798584,-4.7216594794008415e-06,0.0,0.0002000540553126,0.0,0.0,14.684919357299805,0.0,0.0,0.0,0.3131721317768097,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205269455909,-1874.0699462890625,304.1438293457031,0.7477430701255798,0.131868839263916,0.11912801861763,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083771377801895,-3206.849365234375,304.14141845703125,0.9774263501167296,0.2914770245552063,0.203886017203331,293.1005859375,297.1499938964844,293.1499938964844,0.2088979631662368,-4349.69140625,304.14410400390625,0.9779044389724731,0.2918150126934051,0.276489108800888,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981280326843,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229939997196197,0.8246524930000305,0.8246524930000305,1.0,1.0,-1.052940845489502,0.4449801743030548,0.6079606413841248,0.197122722864151,0.0,0.0,0.4036053419113159,32.827491760253906,40.0,-2.010833263397217,-8769.10546875,147.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222758293151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162639439105987,0.3162686824798584,-4.7216594794008415e-06,0.0,0.0002000540553126,0.0,0.0,14.684919357299805,0.0,0.0,0.0,0.3131721317768097,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781604051589965,-1885.820068359375,304.143798828125,0.746225893497467,0.1326679289340973,0.1198689118027687,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.530282199382782,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092453241348266,-3217.47265625,304.1413879394531,0.9746099710464478,0.2924034595489502,0.2045507580041885,293.100341796875,297.1499938964844,293.1499938964844,0.2095342278480529,-4360.2490234375,304.1440124511719,0.9748320579528807,0.2924877405166626,0.277147114276886,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.530282199382782,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2243274748325348,0.8245241641998291,0.8245241641998291,1.0,1.0,-1.0555851459503174,0.4461093544960022,0.60947585105896,0.197827398777008,0.0,0.0,0.4044336378574371,33.47807693481445,40.0,-1.9844237565994265,-8790.4560546875,149.25733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974232345819473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172096908092499,0.3172143995761871,-4.7247876864275895e-06,0.0,0.0002003594854613,0.0,0.0,14.74472999572754,0.0,0.0,0.0,0.3134171664714813,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788022205233573,-1897.622802734375,304.1437683105469,0.7442781925201416,0.1334663182497024,0.1206132844090461,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101130187511444,-3228.078857421875,304.1413879394531,0.971144199371338,0.2933243215084076,0.2052146941423416,293.1001281738281,297.1499938964844,293.1499938964844,0.2101750522851944,-4370.8720703125,304.1439208984375,0.971105456352234,0.2931607663631439,0.2778096795082092,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258258014917373,0.8243831396102905,0.8243831396102905,1.0,1.0,-1.0582683086395264,0.4472537934780121,0.6110144853591919,0.1985445171594619,0.0,0.0,0.4053047597408294,34.23976516723633,43.0,-1.926687240600586,-8812.107421875,151.65074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977392882108688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182108700275421,0.3182156085968017,-4.728126441477798e-06,0.0,0.0002006802387768,0.0,0.0,14.808253288269045,0.0,0.0,0.0,0.313677430152893,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.080090194940567,-1921.3564453125,304.1436767578125,0.739480197429657,0.1350611597299575,0.1221108734607696,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118453532457351,-3249.220947265625,304.141357421875,0.9626013040542604,0.295149952173233,0.2065394818782806,293.0997009277344,297.1499938964844,293.1499938964844,0.2114682048559188,-4392.27978515625,304.143798828125,0.9620197415351868,0.2945076525211334,0.2791468203067779,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.229231595993042,0.8241010904312134,0.8241010904312134,1.0,1.0,-1.0637333393096924,0.4495840966701507,0.6141492128372192,0.2000131607055664,0.0,0.0,0.4071631729602813,36.04939651489258,46.0,-1.747616171836853,-8856.208984375,157.1101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984257102012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203674256801605,0.3203721642494201,-4.735408765554894e-06,0.0,0.0002013768680626,0.0,0.0,14.945783615112305,0.0,0.0,0.0,0.3142409026622772,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.080090194940567,-1921.3564453125,304.1436767578125,0.739480197429657,0.1350611597299575,0.1221108734607696,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118453532457351,-3249.220947265625,304.141357421875,0.9626013040542604,0.295149952173233,0.2065394818782806,293.0997009277344,297.1499938964844,293.1499938964844,0.2114682048559188,-4392.27978515625,304.143798828125,0.9620197415351868,0.2945076525211334,0.2791468203067779,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.229231595993042,0.8241010904312134,0.8241010904312134,1.0,1.0,-1.0637333393096924,0.4495840966701507,0.6141492128372192,0.2000131607055664,0.0,0.0,0.4071631729602813,36.04939651489258,46.0,-1.747616171836853,-8856.208984375,157.1101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984257102012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203674256801605,0.3203721642494201,-4.735408765554894e-06,0.0,0.0002013768680626,0.0,0.0,14.945783615112305,0.0,0.0,0.0,0.3142409026622772,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819915056228,-1945.2193603515625,304.1436462402344,0.7339885234832764,0.1366535127162933,0.1236179023981094,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135713994503021,-3270.24267578125,304.141357421875,0.9524492621421814,0.2969550192356109,0.2078588455915451,293.0993347167969,297.1499938964844,293.1499938964844,0.212773710489273,-4413.8525390625,304.1437072753906,0.9513024687767028,0.2958557903766632,0.2804974317550659,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330611050128936,0.8238190412521362,0.8238190412521362,1.0,1.0,-1.0693044662475586,0.4519592821598053,0.6173452138900757,0.2015197575092315,0.0,0.0,0.4091560542583465,38.17375946044922,49.0,-1.5091207027435305,-8901.2470703125,163.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951316595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322708249092102,0.3227129876613617,-4.743437784782145e-06,0.0,0.0002021577383857,0.0,0.0,15.096120834350586,0.0,0.0,0.0,0.3148567676544189,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819915056228,-1945.2193603515625,304.1436462402344,0.7339885234832764,0.1366535127162933,0.1236179023981094,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135713994503021,-3270.24267578125,304.141357421875,0.9524492621421814,0.2969550192356109,0.2078588455915451,293.0993347167969,297.1499938964844,293.1499938964844,0.212773710489273,-4413.8525390625,304.1437072753906,0.9513024687767028,0.2958557903766632,0.2804974317550659,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330611050128936,0.8238190412521362,0.8238190412521362,1.0,1.0,-1.0693044662475586,0.4519592821598053,0.6173452138900757,0.2015197575092315,0.0,0.0,0.4091560542583465,38.17375946044922,49.0,-1.5091207027435305,-8901.2470703125,163.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951316595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322708249092102,0.3227129876613617,-4.743437784782145e-06,0.0,0.0002021577383857,0.0,0.0,15.096120834350586,0.0,0.0,0.0,0.3148567676544189,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754197478294,-1969.164306640625,304.14361572265625,0.7282176613807678,0.1382433176040649,0.1251318752765655,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152883261442184,-3291.109375,304.1413879394531,0.941322386264801,0.2987402081489563,0.2091714143753051,293.0990295410156,297.1499938964844,293.1499938964844,0.2140880674123764,-4435.53173828125,304.14361572265625,0.9396154284477234,0.2972050607204437,0.2818588614463806,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371946275234222,0.8235183954238892,0.8235183954238892,1.0,1.0,-1.0749561786651611,0.4543674290180206,0.6205887198448181,0.2030547112226486,0.0,0.0,0.4112520515918731,40.54669952392578,52.0,-1.2097841501235962,-8947.0634765625,170.16632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544369220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252016901969909,0.325206458568573,-4.752128461404936e-06,0.0,0.0002030298201134,0.0,0.0,15.257466316223145,0.0,0.0,0.0,0.3155175149440765,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754197478294,-1969.164306640625,304.14361572265625,0.7282176613807678,0.1382433176040649,0.1251318752765655,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152883261442184,-3291.109375,304.1413879394531,0.941322386264801,0.2987402081489563,0.2091714143753051,293.0990295410156,297.1499938964844,293.1499938964844,0.2140880674123764,-4435.53173828125,304.14361572265625,0.9396154284477234,0.2972050607204437,0.2818588614463806,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371946275234222,0.8235183954238892,0.8235183954238892,1.0,1.0,-1.0749561786651611,0.4543674290180206,0.6205887198448181,0.2030547112226486,0.0,0.0,0.4112520515918731,40.54669952392578,52.0,-1.2097841501235962,-8947.0634765625,170.16632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544369220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252016901969909,0.325206458568573,-4.752128461404936e-06,0.0,0.0002030298201134,0.0,0.0,15.257466316223145,0.0,0.0,0.0,0.3155175149440765,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687287807464,-1993.1517333984373,304.1435852050781,0.7223953008651733,0.1398302316665649,0.1266505569219589,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.216993898153305,-3311.79541015625,304.14141845703125,0.929852306842804,0.3005058765411377,0.2104759663343429,293.0987243652344,297.1499938964844,293.1499938964844,0.2154085338115692,-4457.27294921875,304.1435241699219,0.9276376962661744,0.2985552847385406,0.2832288444042206,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.241536259651184,0.8232177495956421,0.8232177495956421,1.0,1.0,-1.0806665420532229,0.456801027059555,0.62386554479599,0.2046124041080474,0.0,0.0,0.4134171307086944,43.1140022277832,55.0,-0.8866780400276184,-8993.50390625,177.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278089761734009,0.3278137445449829,-4.761362106364686e-06,0.0,0.0002039929822785,0.0,0.0,15.427501678466797,0.0,0.0,0.0,0.3162136077880859,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687287807464,-1993.1517333984373,304.1435852050781,0.7223953008651733,0.1398302316665649,0.1266505569219589,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.216993898153305,-3311.79541015625,304.14141845703125,0.929852306842804,0.3005058765411377,0.2104759663343429,293.0987243652344,297.1499938964844,293.1499938964844,0.2154085338115692,-4457.27294921875,304.1435241699219,0.9276376962661744,0.2985552847385406,0.2832288444042206,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.241536259651184,0.8232177495956421,0.8232177495956421,1.0,1.0,-1.0806665420532229,0.456801027059555,0.62386554479599,0.2046124041080474,0.0,0.0,0.4134171307086944,43.1140022277832,55.0,-0.8866780400276184,-8993.50390625,177.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278089761734009,0.3278137445449829,-4.761362106364686e-06,0.0,0.0002039929822785,0.0,0.0,15.427501678466797,0.0,0.0,0.0,0.3162136077880859,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.084614910185337,-2005.1510009765625,304.1435852050781,0.7194942235946655,0.1406224817037582,0.1274110376834869,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178418636322021,-3322.06396484375,304.1414489746094,0.9241770505905152,0.3013813495635986,0.211124837398529,293.0986022949219,297.1499938964844,293.1499938964844,0.2160704284906387,-4468.15625,304.1434936523437,0.9217475056648254,0.2992306351661682,0.2839164137840271,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437618970870971,0.8230674862861633,0.8230674862861633,1.0,1.0,-1.083538293838501,0.4580250978469848,0.6255131959915161,0.2053980082273483,0.0,0.0,0.414515882730484,44.45717239379883,55.0,-0.7210097908973694,-9016.9248046875,181.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015103250741958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291440606117248,0.3291488289833069,-4.76614513900131e-06,0.0,0.000204507363378,0.0,0.0,15.515091896057127,0.0,0.0,0.0,0.3165720403194427,4.0,0.0,1.0
