time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852605476975441,-2017.148681640625,304.1435546875,0.7166039347648621,0.1414138227701187,0.1281719803810119,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186862379312515,-3332.279052734375,304.1414489746094,0.9186400175094604,0.302251935005188,0.2117712497711181,293.0984802246094,297.1499938964844,293.1499938964844,0.2167330384254455,-4479.04150390625,304.1434936523437,0.9160329699516296,0.2999061048030853,0.2846053838729858,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460134476423263,0.8229077458381653,0.8229077458381653,1.0,1.0,-1.0864182710647583,0.4592522382736206,0.6271660327911377,0.2061865031719207,0.0,0.0,0.4156197905540466,45.83367919921875,58.0,-0.55161452293396,-9040.4501953125,185.27423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020372897386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304936289787292,0.3304983973503113,-4.7710173021187074e-06,0.0,0.0002050421608146,0.0,0.0,15.60399055480957,0.0,0.0,0.0,0.3169356882572174,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865553170442581,-2041.2447509765625,304.1435546875,0.7108400464057922,0.1429899334907531,0.1296930909156799,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248756170272,-3353.318359375,304.1413879394531,0.9083139896392822,0.3040798306465149,0.2130928039550781,293.0986022949219,297.1499938964844,293.1499938964844,0.2180461287498474,-4500.59375,304.1434631347656,0.9054070115089417,0.3011858761310577,0.2859527468681335,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685985088348,0.8225883841514587,0.8225883841514587,1.0,1.0,-1.0921978950500488,0.4617155492305755,0.6304823160171509,0.207772359251976,0.0,0.0,0.4179452359676361,48.670684814453125,61.0,-2.383610248565674,-9091.064453125,193.37998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.203148752450943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332641720771789,0.333268940448761,-4.780999461218016e-06,0.0,0.0002061701670754,0.0,0.0,15.787216186523438,0.0,0.0,0.0,0.317686378955841,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865553170442581,-2041.2447509765625,304.1435546875,0.7108400464057922,0.1429899334907531,0.1296930909156799,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248756170272,-3353.318359375,304.1413879394531,0.9083139896392822,0.3040798306465149,0.2130928039550781,293.0986022949219,297.1499938964844,293.1499938964844,0.2180461287498474,-4500.59375,304.1434631347656,0.9054070115089417,0.3011858761310577,0.2859527468681335,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685985088348,0.8225883841514587,0.8225883841514587,1.0,1.0,-1.0921978950500488,0.4617155492305755,0.6304823160171509,0.207772359251976,0.0,0.0,0.4179452359676361,48.670684814453125,61.0,-2.383610248565674,-9091.064453125,193.37998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.203148752450943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332641720771789,0.333268940448761,-4.780999461218016e-06,0.0,0.0002061701670754,0.0,0.0,15.787216186523438,0.0,0.0,0.0,0.317686378955841,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.08796226978302,-2067.520751953125,304.1433410644531,0.7053313255310059,0.1447904706001281,0.1313281655311584,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222516685724258,-3375.431884765625,304.1412353515625,0.8992733955383301,0.305809885263443,0.2144403159618377,293.0995788574219,297.1499938964844,293.1499938964844,0.219267651438713,-4520.61572265625,304.14361572265625,0.8958615660667419,0.3022913038730621,0.2871410548686981,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.255158007144928,0.8222690224647522,0.8222690224647522,1.0,1.0,-1.0979790687561035,0.4641806483268738,0.633798360824585,0.2093628048896789,0.0,0.0,0.4209922850131988,51.59832382202149,64.0,-3.801243543624878,-9151.73828125,201.7657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043542563915252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368024230003357,0.3368072211742401,-4.792949312104611e-06,0.0,0.0002073935902444,0.0,0.0,16.02031707763672,0.0,0.0,0.0,0.3186366260051727,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.08796226978302,-2067.520751953125,304.1433410644531,0.7053313255310059,0.1447904706001281,0.1313281655311584,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222516685724258,-3375.431884765625,304.1412353515625,0.8992733955383301,0.305809885263443,0.2144403159618377,293.0995788574219,297.1499938964844,293.1499938964844,0.219267651438713,-4520.61572265625,304.14361572265625,0.8958615660667419,0.3022913038730621,0.2871410548686981,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.255158007144928,0.8222690224647522,0.8222690224647522,1.0,1.0,-1.0979790687561035,0.4641806483268738,0.633798360824585,0.2093628048896789,0.0,0.0,0.4209922850131988,51.59832382202149,64.0,-3.801243543624878,-9151.73828125,201.7657928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043542563915252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368024230003357,0.3368072211742401,-4.792949312104611e-06,0.0,0.0002073935902444,0.0,0.0,16.02031707763672,0.0,0.0,0.0,0.3186366260051727,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141454577446,-2098.391357421875,304.142822265625,0.700710117816925,0.1468898653984069,0.1332788467407226,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.223711147904396,-3392.91845703125,304.1417236328125,0.8905604481697083,0.30716073513031,0.2155173867940902,293.1008605957031,297.1499938964844,293.1499938964844,0.2203623056411743,-4538.458984375,304.1439208984375,0.8868227601051331,0.3033114075660705,0.2882336378097534,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476243972778,0.8219316601753235,0.8219316601753235,1.0,1.0,-1.103718638420105,0.466627687215805,0.6370909810066223,0.2109439671039581,0.0,0.0,0.4241244494915008,54.5960807800293,67.0,-2.3700575828552246,-9215.4814453125,210.37432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056784182786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407176733016968,0.3407224714756012,-4.8072333811433055e-06,0.0,0.0002087374596158,0.0,0.0,16.283496856689453,0.0,0.0,0.0,0.3197069764137268,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141454577446,-2098.391357421875,304.142822265625,0.700710117816925,0.1468898653984069,0.1332788467407226,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.223711147904396,-3392.91845703125,304.1417236328125,0.8905604481697083,0.30716073513031,0.2155173867940902,293.1008605957031,297.1499938964844,293.1499938964844,0.2203623056411743,-4538.458984375,304.1439208984375,0.8868227601051331,0.3033114075660705,0.2882336378097534,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476243972778,0.8219316601753235,0.8219316601753235,1.0,1.0,-1.103718638420105,0.466627687215805,0.6370909810066223,0.2109439671039581,0.0,0.0,0.4241244494915008,54.5960807800293,67.0,-2.3700575828552246,-9215.4814453125,210.37432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056784182786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407176733016968,0.3407224714756012,-4.8072333811433055e-06,0.0,0.0002087374596158,0.0,0.0,16.283496856689453,0.0,0.0,0.0,0.3197069764137268,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913338959217071,-2130.51904296875,304.142333984375,0.6965733170509338,0.1490201354026794,0.135316401720047,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249698787927627,-3407.92333984375,304.14239501953125,0.8822038769721985,0.3083387911319732,0.2164472788572311,293.1022033691406,297.1499938964844,293.1499938964844,0.2213949561119079,-4555.2568359375,304.14422607421875,0.8783197402954102,0.3042845129966736,0.2892772555351257,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105387687683,0.8215942978858948,0.8215942978858948,1.0,1.0,-1.1093426942825315,0.4690260887145996,0.6403166651725769,0.2124959975481033,0.0,0.0,0.4272963404655456,57.64965438842773,70.0,-1.4815492630004885,-9280.0341796875,219.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.207114115357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447223603725433,0.3447271883487701,-4.822311439056648e-06,0.0,0.0002101944846799,0.0,0.0,16.556377410888672,0.0,0.0,0.0,0.3208180069923401,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913338959217071,-2130.51904296875,304.142333984375,0.6965733170509338,0.1490201354026794,0.135316401720047,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249698787927627,-3407.92333984375,304.14239501953125,0.8822038769721985,0.3083387911319732,0.2164472788572311,293.1022033691406,297.1499938964844,293.1499938964844,0.2213949561119079,-4555.2568359375,304.14422607421875,0.8783197402954102,0.3042845129966736,0.2892772555351257,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105387687683,0.8215942978858948,0.8215942978858948,1.0,1.0,-1.1093426942825315,0.4690260887145996,0.6403166651725769,0.2124959975481033,0.0,0.0,0.4272963404655456,57.64965438842773,70.0,-1.4815492630004885,-9280.0341796875,219.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.207114115357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447223603725433,0.3447271883487701,-4.822311439056648e-06,0.0,0.0002101944846799,0.0,0.0,16.556377410888672,0.0,0.0,0.0,0.3208180069923401,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921210795640945,-2145.211181640625,304.1423034667969,0.6944299936294556,0.1498825699090957,0.1362383216619491,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255757749080658,-3415.158203125,304.1426696777344,0.8781782984733582,0.308894008398056,0.2168841809034347,293.1028747558594,297.1499938964844,293.1499938964844,0.2219129204750061,-4563.70361328125,304.1443176269531,0.8742545247077942,0.3047589063644409,0.2897873222827911,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.266573041677475,0.8214256167411804,0.8214256167411804,1.0,1.0,-1.1119977235794067,0.4701574444770813,0.6418403387069702,0.2132305800914764,0.0,0.0,0.429011732339859,59.19975662231445,70.0,-2.9352855682373047,-9314.505859375,223.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2078720182180404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468084633350372,0.346813291311264,-4.830116722587263e-06,0.0,0.0002109636698151,0.0,0.0,16.69927978515625,0.0,0.0,0.0,0.3214008808135986,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927785336971283,-2157.4638671875,304.1425170898437,0.6920456290245056,0.1505846679210662,0.1369955837726593,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261811345815658,-3422.40185546875,304.1429138183594,0.8742493391036987,0.3094377517700195,0.2173110246658325,293.103515625,297.1499938964844,293.1499938964844,0.2224383950233459,-4572.2900390625,304.1444091796875,0.870297908782959,0.3052268624305725,0.2902916967868805,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688162922859192,0.8212493658065796,0.8212493658065796,1.0,1.0,-1.1144421100616455,0.4711973369121551,0.6432448029518127,0.2139064967632293,0.0,0.0,0.4309370517730713,60.76861572265625,73.0,-3.652364492416382,-9350.888671875,227.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.208658218383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491345643997192,0.349139392375946,-4.838539553020382e-06,0.0,0.0002117615658789,0.0,0.0,16.858470916748047,0.0,0.0,0.0,0.3220484554767608,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938399732112884,-2177.16650390625,304.14324951171875,0.6870213150978088,0.1517578959465026,0.1382270008325576,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273211777210235,-3435.99853515625,304.14337158203125,0.8667769432067871,0.3105037212371826,0.2181479334831237,293.10479736328125,297.1499938964844,293.1499938964844,0.2234280109405517,-4588.390625,304.1446228027344,0.862785279750824,0.3061442077159881,0.2912841141223907,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208967447280884,0.8208967447280884,1.0,1.0,-1.1189603805541992,0.4731177687644958,0.6458426117897034,0.2151552885770797,0.0,0.0,0.4347394704818725,63.93497467041016,76.0,-1.4408063888549805,-9424.9404296875,236.7269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103190720081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540998995304107,0.3541047573089599,-4.8574597713013645e-06,0.0,0.0002134471142198,0.0,0.0,17.203876495361328,0.0,0.0,0.0,0.3234439492225647,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938399732112884,-2177.16650390625,304.14324951171875,0.6870213150978088,0.1517578959465026,0.1382270008325576,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273211777210235,-3435.99853515625,304.14337158203125,0.8667769432067871,0.3105037212371826,0.2181479334831237,293.10479736328125,297.1499938964844,293.1499938964844,0.2234280109405517,-4588.390625,304.1446228027344,0.862785279750824,0.3061442077159881,0.2912841141223907,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208967447280884,0.8208967447280884,1.0,1.0,-1.1189603805541992,0.4731177687644958,0.6458426117897034,0.2151552885770797,0.0,0.0,0.4347394704818725,63.93497467041016,76.0,-1.4408063888549805,-9424.9404296875,236.7269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103190720081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540998995304107,0.3541047573089599,-4.8574597713013645e-06,0.0,0.0002134471142198,0.0,0.0,17.203876495361328,0.0,0.0,0.0,0.3234439492225647,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947507470846176,-2194.0244140625,304.1439819335937,0.6821011304855347,0.1527949273586273,0.1392978429794311,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283966243267059,-3448.79296875,304.143798828125,0.859860897064209,0.3115424513816833,0.2189663052558899,293.1060485839844,297.1499938964844,293.1499938964844,0.224359393119812,-4603.4892578125,304.1448669433594,0.8558394312858582,0.3070382177829742,0.2922546565532684,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735557079315,0.8205441832542419,0.8205441832542419,1.0,1.0,-1.123241662979126,0.474936693906784,0.6483049392700195,0.2163385301828384,0.0,0.0,0.4382961094379425,67.11384582519531,79.0,0.5149003863334656,-9495.0517578125,245.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588582277297973,0.3588630855083465,-4.87668421556009e-06,0.0,0.0002152303059119,0.0,0.0,17.54181671142578,0.0,0.0,0.0,0.324811041355133,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947507470846176,-2194.0244140625,304.1439819335937,0.6821011304855347,0.1527949273586273,0.1392978429794311,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283966243267059,-3448.79296875,304.143798828125,0.859860897064209,0.3115424513816833,0.2189663052558899,293.1060485839844,297.1499938964844,293.1499938964844,0.224359393119812,-4603.4892578125,304.1448669433594,0.8558394312858582,0.3070382177829742,0.2922546565532684,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735557079315,0.8205441832542419,0.8205441832542419,1.0,1.0,-1.123241662979126,0.474936693906784,0.6483049392700195,0.2163385301828384,0.0,0.0,0.4382961094379425,67.11384582519531,79.0,0.5149003863334656,-9495.0517578125,245.49972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588582277297973,0.3588630855083465,-4.87668421556009e-06,0.0,0.0002152303059119,0.0,0.0,17.54181671142578,0.0,0.0,0.0,0.324811041355133,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957397818565,-2209.650634765625,304.1445617675781,0.6774483919143677,0.1537669003009796,0.1402997821569442,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294287830591201,-3461.060791015625,304.1441345214844,0.8534722924232483,0.312551736831665,0.2197646349668502,293.10723876953125,297.1499938964844,293.1499938964844,0.2252561300992965,-4618.00390625,304.14508056640625,0.84943026304245,0.3079114258289337,0.2932050228118896,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204462528229,0.8201904296875,0.8201904296875,1.0,1.0,-1.1273924112319946,0.4767001867294311,0.6506922245025635,0.2174854129552841,0.0,0.0,0.4416204988956451,70.2930908203125,67.0,1.7585128545761108,-9562.3330078125,254.2845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138906419277191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633804321289062,0.3633853197097778,-4.895366146229208e-06,0.0,0.0002170718071283,0.0,0.0,17.867521286010742,0.0,0.0,0.0,0.3261253535747528,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957397818565,-2209.650634765625,304.1445617675781,0.6774483919143677,0.1537669003009796,0.1402997821569442,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294287830591201,-3461.060791015625,304.1441345214844,0.8534722924232483,0.312551736831665,0.2197646349668502,293.10723876953125,297.1499938964844,293.1499938964844,0.2252561300992965,-4618.00390625,304.14508056640625,0.84943026304245,0.3079114258289337,0.2932050228118896,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204462528229,0.8201904296875,0.8201904296875,1.0,1.0,-1.1273924112319946,0.4767001867294311,0.6506922245025635,0.2174854129552841,0.0,0.0,0.4416204988956451,70.2930908203125,67.0,1.7585128545761108,-9562.3330078125,254.2845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138906419277191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633804321289062,0.3633853197097778,-4.895366146229208e-06,0.0,0.0002170718071283,0.0,0.0,17.867521286010742,0.0,0.0,0.0,0.3261253535747528,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962783694267273,-2222.207275390625,304.1452331542969,0.6807827353477478,0.1547330468893051,0.1411255896091461,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302783876657486,-3471.066162109375,304.1446838378906,0.8565547466278076,0.3135911226272583,0.2204467356204986,293.10821533203125,297.1499938964844,293.1499938964844,0.2259661555290222,-4629.3642578125,304.1455383300781,0.852352499961853,0.3087920844554901,0.2939904630184173,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920673370361,0.8198366165161133,0.8198366165161133,1.0,1.0,-1.1298853158950806,0.4777410924434662,0.6521442532539368,0.218181699514389,0.0,0.0,0.4444622695446014,69.37255859375,55.0,4.794471263885498,-9619.572265625,253.1893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157148718833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674727380275726,0.3674776554107666,-4.912983058602549e-06,0.0,0.0002189231745433,0.0,0.0,18.167346954345703,0.0,0.0,0.0,0.3273293972015381,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962783694267273,-2222.207275390625,304.1452331542969,0.6807827353477478,0.1547330468893051,0.1411255896091461,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302783876657486,-3471.066162109375,304.1446838378906,0.8565547466278076,0.3135911226272583,0.2204467356204986,293.10821533203125,297.1499938964844,293.1499938964844,0.2259661555290222,-4629.3642578125,304.1455383300781,0.852352499961853,0.3087920844554901,0.2939904630184173,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920673370361,0.8198366165161133,0.8198366165161133,1.0,1.0,-1.1298853158950806,0.4777410924434662,0.6521442532539368,0.218181699514389,0.0,0.0,0.4444622695446014,69.37255859375,55.0,4.794471263885498,-9619.572265625,253.1893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157148718833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674727380275726,0.3674776554107666,-4.912983058602549e-06,0.0,0.0002189231745433,0.0,0.0,18.167346954345703,0.0,0.0,0.0,0.3273293972015381,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965797826647758,-2227.726806640625,304.14556884765625,0.6850885152816772,0.1552335321903228,0.1415031105279922,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306628823280334,-3475.571533203125,304.1449584960937,0.8612226843833923,0.3141529560089111,0.22077576816082,293.10858154296875,297.1499938964844,293.1499938964844,0.2262620031833648,-4634.0498046875,304.14581298828125,0.8568738102912903,0.3092484176158905,0.2943450808525085,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783434987068176,0.8196597099304199,0.8196597099304199,1.0,1.0,-1.1306781768798828,0.4780653715133667,0.6526128053665161,0.2184016108512878,0.0,0.0,0.4455125331878662,67.61750793457031,55.0,6.246044158935547,-9642.79296875,249.5302581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166054546833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691050410270691,0.369109958410263,-4.9206278163183015e-06,0.0,0.0002198269939981,0.0,0.0,18.289745330810547,0.0,0.0,0.0,0.3278203904628753,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968692079186439,-2233.025390625,304.1458435058594,0.6909064054489136,0.1557454019784927,0.141867384314537,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310464531183242,-3480.073486328125,304.1451721191406,0.8677321672439575,0.3147420287132263,0.2211059331893921,293.10888671875,297.1499938964844,293.1499938964844,0.2265425473451614,-4638.49072265625,304.14605712890625,0.8631963133811951,0.309715986251831,0.2946853637695312,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753953337669372,0.8194854259490967,0.8194854259490967,1.0,1.0,-1.131267786026001,0.4783017039299011,0.6529660820960999,0.2185648828744888,0.0,0.0,0.4463693797588348,65.22979736328125,43.0,6.951199531555176,-9662.8798828125,244.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174663096666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704409301280975,0.3704458773136139,-4.927098416374065e-06,0.0,0.0002207006618846,0.0,0.0,18.390962600708008,0.0,0.0,0.0,0.3282277584075928,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267423152923,-2243.238037109375,304.14630126953125,0.7069321870803833,0.1567994952201843,0.1425701677799224,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318267226219177,-3489.26171875,304.1454772949219,0.8863883018493652,0.3159908056259155,0.2217761278152465,293.1092529296875,297.1499938964844,293.1499938964844,0.2270794659852981,-4647.00634765625,304.146484375,0.8813931941986084,0.3106822669506073,0.2953389883041382,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191367983818054,0.8191367983818054,1.0,1.0,-1.132000207901001,0.4785807728767395,0.6534194350242615,0.2187657207250595,0.0,0.0,0.4475770592689514,58.9957160949707,31.0,7.21533727645874,-9696.603515625,230.5122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190611809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723925650119781,0.3723975121974945,-4.936856839776738e-06,0.0,0.0002223192568635,0.0,0.0,18.540403366088867,0.0,0.0,0.0,0.3288286924362182,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267423152923,-2243.238037109375,304.14630126953125,0.7069321870803833,0.1567994952201843,0.1425701677799224,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318267226219177,-3489.26171875,304.1454772949219,0.8863883018493652,0.3159908056259155,0.2217761278152465,293.1092529296875,297.1499938964844,293.1499938964844,0.2270794659852981,-4647.00634765625,304.146484375,0.8813931941986084,0.3106822669506073,0.2953389883041382,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191367983818054,0.8191367983818054,1.0,1.0,-1.132000207901001,0.4785807728767395,0.6534194350242615,0.2187657207250595,0.0,0.0,0.4475770592689514,58.9957160949707,31.0,7.21533727645874,-9696.603515625,230.5122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190611809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723925650119781,0.3723975121974945,-4.936856839776738e-06,0.0,0.0002223192568635,0.0,0.0,18.540403366088867,0.0,0.0,0.0,0.3288286924362182,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.097969651222229,-2253.195068359375,304.1466064453125,0.7276009321212769,0.1578845530748367,0.1432520002126693,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345443725586,-3498.811767578125,304.1456298828125,0.91394305229187,0.317313402891159,0.2224620431661605,293.1094055175781,297.1499938964844,293.1499938964844,0.2276053726673126,-4655.38427734375,304.1467590332031,0.9080194234848022,0.3116835355758667,0.2959733605384826,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575382590293884,0.8187882304191589,0.8187882304191589,1.0,1.0,-1.1323294639587402,0.478685587644577,0.6536439061164856,0.2188518047332763,0.0,0.0,0.4481887519359588,51.383880615234375,25.0,6.505526065826416,-9723.7158203125,213.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204409390687942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734849989414215,0.3734899461269378,-4.942821760778315e-06,0.0,0.0002237195294583,0.0,0.0,18.62604331970215,0.0,0.0,0.0,0.3291733562946319,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.097969651222229,-2253.195068359375,304.1466064453125,0.7276009321212769,0.1578845530748367,0.1432520002126693,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345443725586,-3498.811767578125,304.1456298828125,0.91394305229187,0.317313402891159,0.2224620431661605,293.1094055175781,297.1499938964844,293.1499938964844,0.2276053726673126,-4655.38427734375,304.1467590332031,0.9080194234848022,0.3116835355758667,0.2959733605384826,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.2575382590293884,0.8187882304191589,0.8187882304191589,1.0,1.0,-1.1323294639587402,0.478685587644577,0.6536439061164856,0.2188518047332763,0.0,0.0,0.4481887519359588,51.383880615234375,25.0,6.505526065826416,-9723.7158203125,213.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204409390687942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734849989414215,0.3734899461269378,-4.942821760778315e-06,0.0,0.0002237195294583,0.0,0.0,18.62604331970215,0.0,0.0,0.0,0.3291733562946319,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985513627529144,-2263.90625,304.14678955078125,0.7501874566078186,0.1589755415916443,0.1439680904150009,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283309221267,-3509.44140625,304.1455993652344,0.9483782052993774,0.318666011095047,0.2231955081224441,293.1094665527344,297.1499938964844,293.1499938964844,0.2281962484121322,-4664.8984375,304.1468505859375,0.9418056011199952,0.3127020597457886,0.2966520190238952,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344789266586,0.8184632062911987,0.8184632062911987,1.0,1.0,-1.1329635381698608,0.4789273142814636,0.654036283493042,0.2190170735120773,0.0,0.0,0.4484366774559021,44.341434478759766,25.0,4.432030200958252,-9749.08203125,197.6407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215739488601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739543259143829,0.3739592730998993,-4.945735327055445e-06,0.0,0.0002248693781439,0.0,0.0,18.66409111022949,0.0,0.0,0.0,0.3293284475803375,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985513627529144,-2263.90625,304.14678955078125,0.7501874566078186,0.1589755415916443,0.1439680904150009,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283309221267,-3509.44140625,304.1455993652344,0.9483782052993774,0.318666011095047,0.2231955081224441,293.1094665527344,297.1499938964844,293.1499938964844,0.2281962484121322,-4664.8984375,304.1468505859375,0.9418056011199952,0.3127020597457886,0.2966520190238952,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344789266586,0.8184632062911987,0.8184632062911987,1.0,1.0,-1.1329635381698608,0.4789273142814636,0.654036283493042,0.2190170735120773,0.0,0.0,0.4484366774559021,44.341434478759766,25.0,4.432030200958252,-9749.08203125,197.6407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215739488601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739543259143829,0.3739592730998993,-4.945735327055445e-06,0.0,0.0002248693781439,0.0,0.0,18.66409111022949,0.0,0.0,0.0,0.3293284475803375,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991932898759841,-2275.771728515625,304.14678955078125,0.7717268466949463,0.1600338220596313,0.1447349339723587,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.234520137310028,-3521.289306640625,304.1454162597656,0.9760590195655824,0.3199831843376159,0.2239712327718734,293.10955810546875,297.1499938964844,293.1499938964844,0.2288955897092819,-4676.26416015625,304.146728515625,0.9700647592544556,0.3137103021144867,0.2974028885364532,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412722408771515,0.8181382417678833,0.8181382417678833,1.0,1.0,-1.1343156099319458,0.4794834554195404,0.654832124710083,0.219374880194664,0.0,0.0,0.4486834704875946,39.21770477294922,28.0,1.6314208507537842,-9778.068359375,186.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224659323692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374270349740982,0.3742752969264984,-4.947255547449458e-06,0.0,0.0002257746382383,0.0,0.0,18.68823432922364,0.0,0.0,0.0,0.329427421092987,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991932898759841,-2275.771728515625,304.14678955078125,0.7717268466949463,0.1600338220596313,0.1447349339723587,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.234520137310028,-3521.289306640625,304.1454162597656,0.9760590195655824,0.3199831843376159,0.2239712327718734,293.10955810546875,297.1499938964844,293.1499938964844,0.2288955897092819,-4676.26416015625,304.146728515625,0.9700647592544556,0.3137103021144867,0.2974028885364532,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412722408771515,0.8181382417678833,0.8181382417678833,1.0,1.0,-1.1343156099319458,0.4794834554195404,0.654832124710083,0.219374880194664,0.0,0.0,0.4486834704875946,39.21770477294922,28.0,1.6314208507537842,-9778.068359375,186.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224659323692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374270349740982,0.3742752969264984,-4.947255547449458e-06,0.0,0.0002257746382383,0.0,0.0,18.68823432922364,0.0,0.0,0.0,0.329427421092987,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995318293571472,-2282.03857421875,304.1467590332031,0.7805468440055847,0.1605420410633087,0.1451321393251419,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283987998962,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350398153066635,-3527.504638671875,304.1452941894531,0.9854680299758912,0.3206134736537933,0.2243658304214477,293.1096496582031,297.1499938964844,293.1499938964844,0.2292815446853637,-4682.55810546875,304.1466369628906,0.979819655418396,0.314203679561615,0.297802209854126,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283987998962,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390021681785583,0.8179757595062256,0.8179757595062256,1.0,1.0,-1.135267734527588,0.4798824787139892,0.6553852558135986,0.2196278572082519,0.0,0.0,0.4488809704780578,37.47819137573242,28.0,0.3639399409294128,-9794.71875,182.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228334993124008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744954764842987,0.374500423669815,-4.9480722736916505e-06,0.0,0.0002261476620333,0.0,0.0,18.70454216003418,0.0,0.0,0.0,0.3294931948184967,4.0,0.0,1.0
