time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998763442039489,-2288.4169921875,304.1466979980469,0.7877104878425598,0.1610339283943176,0.1455325484275818,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239433646202087,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355654537677765,-3533.789794921875,304.14520263671875,0.9923309087753296,0.321220725774765,0.2247586250305175,293.1097717285156,297.1499938964844,293.1499938964844,0.2296843975782394,-4689.13232421875,304.1465148925781,0.986973762512207,0.3146877586841583,0.2982115149497986,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239433646202087,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373492121696472,0.8178095817565918,0.8178095817565918,1.0,1.0,-1.1363589763641355,0.4803420603275299,0.6560169458389282,0.2199182510375976,0.0,0.0,0.4491493701934814,36.20133209228516,31.0,-0.728570818901062,-9812.703125,180.30226135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231582552194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748023509979248,0.3748072981834411,-4.949145022692392e-06,0.0,0.0002264772483613,0.0,0.0,18.72664451599121,0.0,0.0,0.0,0.3295818865299225,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.100574180483818,-2301.328125,304.1466369628906,0.7970396876335144,0.1619849056005478,0.1463386863470077,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025346279144,-3538.599853515625,304.1462097167969,0.9990000128746032,0.3224294781684875,0.2250090837478637,293.11016845703125,297.1499938964844,293.1499938964844,0.230517029762268,-4702.71044921875,304.1462707519531,0.9951998591423036,0.3156289458274841,0.299047976732254,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355730384588241,0.8174772262573242,0.8174772262573242,1.0,1.0,-1.1382566690444946,0.4811354577541351,0.6571212410926819,0.2204255014657974,0.0,0.0,0.4498881995677948,34.75547409057617,34.0,-1.4871331453323364,-9849.5625,177.63296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237089872360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375707745552063,0.3757127225399017,-4.952411472913809e-06,0.0,0.0002270361728733,0.0,0.0,18.792280197143555,0.0,0.0,0.0,0.3298434317111969,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.100574180483818,-2301.328125,304.1466369628906,0.7970396876335144,0.1619849056005478,0.1463386863470077,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025346279144,-3538.599853515625,304.1462097167969,0.9990000128746032,0.3224294781684875,0.2250090837478637,293.11016845703125,297.1499938964844,293.1499938964844,0.230517029762268,-4702.71044921875,304.1462707519531,0.9951998591423036,0.3156289458274841,0.299047976732254,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451110839844,1.0,0.2355730384588241,0.8174772262573242,0.8174772262573242,1.0,1.0,-1.1382566690444946,0.4811354577541351,0.6571212410926819,0.2204255014657974,0.0,0.0,0.4498881995677948,34.75547409057617,34.0,-1.4871331453323364,-9849.5625,177.63296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237089872360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375707745552063,0.3757127225399017,-4.952411472913809e-06,0.0,0.0002270361728733,0.0,0.0,18.792280197143555,0.0,0.0,0.0,0.3298434317111969,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663096189498,-2314.0634765625,304.1466064453125,0.8001208901405334,0.1629151999950409,0.1471685171127319,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227053880691,-3524.043212890625,304.1492614746094,0.9990000128746032,0.3244425654411316,0.2240742146968841,293.1106872558594,297.1499938964844,293.1499938964844,0.231303796172142,-4715.435546875,304.1462097167969,0.997264802455902,0.3165335953235626,0.2998987436294555,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353667765855789,0.8171449303627014,0.8171449303627014,1.0,1.0,-1.139050006866455,0.4814561009407043,0.6575939059257507,0.2206045389175415,0.0,0.0,0.4502575695514679,34.49007034301758,37.0,1.3041306734085083,-9878.2646484375,177.2931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241449952125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764538168907165,0.3764587640762329,-4.9561190280655865e-06,0.0,0.0002274786675116,0.0,0.0,18.84992218017578,0.0,0.0,0.0,0.3300683200359344,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663096189498,-2314.0634765625,304.1466064453125,0.8001208901405334,0.1629151999950409,0.1471685171127319,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348227053880691,-3524.043212890625,304.1492614746094,0.9990000128746032,0.3244425654411316,0.2240742146968841,293.1106872558594,297.1499938964844,293.1499938964844,0.231303796172142,-4715.435546875,304.1462097167969,0.997264802455902,0.3165335953235626,0.2998987436294555,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353667765855789,0.8171449303627014,0.8171449303627014,1.0,1.0,-1.139050006866455,0.4814561009407043,0.6575939059257507,0.2206045389175415,0.0,0.0,0.4502575695514679,34.49007034301758,37.0,1.3041306734085083,-9878.2646484375,177.2931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241449952125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764538168907165,0.3764587640762329,-4.9561190280655865e-06,0.0,0.0002274786675116,0.0,0.0,18.84992218017578,0.0,0.0,0.0,0.3300683200359344,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998267292976,-2327.6171875,304.1465148925781,0.7999053597450256,0.1638245284557342,0.1480000764131546,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662358045578,-3546.656005859375,304.1463317871094,0.9990000128746032,0.3264058828353882,0.2255174666643142,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713715791702,-4729.57080078125,304.1460266113281,0.9963840246200562,0.3174072206020355,0.3007381558418274,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364363223314285,0.8168032169342041,0.8168032169342041,1.0,1.0,-1.1428730487823486,0.4831002652645111,0.6597727537155151,0.2216070145368576,0.0,0.0,0.4511029422283172,34.862457275390625,40.0,-4.398438453674316,-9917.5869140625,179.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244968712329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772039711475372,0.377208948135376,-4.95869608130306e-06,0.0,0.0002278357860632,0.0,0.0,18.90404319763184,0.0,0.0,0.0,0.330294668674469,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998267292976,-2327.6171875,304.1465148925781,0.7999053597450256,0.1638245284557342,0.1480000764131546,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662358045578,-3546.656005859375,304.1463317871094,0.9990000128746032,0.3264058828353882,0.2255174666643142,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713715791702,-4729.57080078125,304.1460266113281,0.9963840246200562,0.3174072206020355,0.3007381558418274,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364363223314285,0.8168032169342041,0.8168032169342041,1.0,1.0,-1.1428730487823486,0.4831002652645111,0.6597727537155151,0.2216070145368576,0.0,0.0,0.4511029422283172,34.862457275390625,40.0,-4.398438453674316,-9917.5869140625,179.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244968712329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772039711475372,0.377208948135376,-4.95869608130306e-06,0.0,0.0002278357860632,0.0,0.0,18.90404319763184,0.0,0.0,0.0,0.330294668674469,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027844250202179,-2342.16650390625,304.1463623046875,0.7970162630081177,0.164726510643959,0.1488410681486129,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407584339380264,-3596.467529296875,304.1407470703125,0.9990000128746032,0.3269803524017334,0.2286404073238372,293.1117858886719,297.1499938964844,293.1499938964844,0.233156532049179,-4745.71240234375,304.1457214355469,0.9930499196052552,0.3182891309261322,0.3015980422496795,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385240644216537,0.8164615035057068,0.8164615035057068,1.0,1.0,-1.1489075422286987,0.4857102632522583,0.6631972789764404,0.2232192605733871,0.0,0.0,0.4533475339412689,35.770198822021484,43.0,-9.29244327545166,-9981.1611328125,183.4980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248863875865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797033727169037,0.37970831990242,-4.966680990037276e-06,0.0,0.0002282310888404,0.0,0.0,19.0828800201416,0.0,0.0,0.0,0.3310082852840423,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027844250202179,-2342.16650390625,304.1463623046875,0.7970162630081177,0.164726510643959,0.1488410681486129,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407584339380264,-3596.467529296875,304.1407470703125,0.9990000128746032,0.3269803524017334,0.2286404073238372,293.1117858886719,297.1499938964844,293.1499938964844,0.233156532049179,-4745.71240234375,304.1457214355469,0.9930499196052552,0.3182891309261322,0.3015980422496795,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385240644216537,0.8164615035057068,0.8164615035057068,1.0,1.0,-1.1489075422286987,0.4857102632522583,0.6631972789764404,0.2232192605733871,0.0,0.0,0.4533475339412689,35.770198822021484,43.0,-9.29244327545166,-9981.1611328125,183.4980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248863875865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797033727169037,0.37970831990242,-4.966680990037276e-06,0.0,0.0002282310888404,0.0,0.0,19.0828800201416,0.0,0.0,0.0,0.3310082852840423,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031815260648727,-2349.508056640625,304.14630126953125,0.7939399480819702,0.1651788651943206,0.149274006485939,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412433326244354,-3602.1904296875,304.1416015625,0.9963522553443908,0.3268988132476806,0.2289472967386245,293.1119689941406,297.1499938964844,293.1499938964844,0.233652263879776,-4753.80322265625,304.1455993652344,0.9897544384002686,0.3187352120876312,0.3020455539226532,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398319840431213,0.8162906765937805,0.8162906765937805,1.0,1.0,-1.1505056619644165,0.4863933622837066,0.6641123294830322,0.2236434072256088,0.0,0.0,0.4547879695892334,36.532936096191406,43.0,-7.45921516418457,-10011.6767578125,185.79656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.2251353412866592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815767467021942,0.3815816938877105,-4.973534942109836e-06,0.0,0.0002284837537445,0.0,0.0,19.220504760742188,0.0,0.0,0.0,0.3315519392490387,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035567671060562,-2356.391845703125,304.14630126953125,0.7903786897659302,0.1656282097101211,0.1497109979391098,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.2413488626480102,-3603.092041015625,304.1429138183594,0.9923689365386964,0.3269879221916199,0.2289772182703018,293.1121520996094,297.1499938964844,293.1499938964844,0.2340952455997467,-4760.95458984375,304.1455993652344,0.9858292937278748,0.3191795945167541,0.302498996257782,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744015455246,0.8160972595214844,0.8160972595214844,1.0,1.0,-1.1518529653549194,0.4869705140590668,0.6648825407028198,0.2239813506603241,0.0,0.0,0.4559592306613922,37.41388320922852,46.0,-3.324223041534424,-10039.302734375,188.28253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254218459129333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834096193313598,0.3834145963191986,-4.981361144018592e-06,0.0,0.0002287745155626,0.0,0.0,19.35955810546875,0.0,0.0,0.0,0.3320955634117126,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.104304701089859,-2370.088623046875,304.1462707519531,0.7826457619667053,0.1665205061435699,0.1505864411592483,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418408542871475,-3608.57373046875,304.1444091796875,0.9834429621696472,0.3274703323841095,0.2293074578046798,293.1125183105469,297.1499938964844,293.1499938964844,0.23497374355793,-4775.11865234375,304.1455993652344,0.9767498970031738,0.3200625479221344,0.303409069776535,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060312747955,0.8157104849815369,0.8157104849815369,1.0,1.0,-1.154924392700195,0.4882916808128357,0.6666327118873596,0.2247541546821594,0.0,0.0,0.4580904841423034,39.41190719604492,49.0,-1.281852126121521,-10086.5791015625,193.9498748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926663875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864572048187256,0.3864622116088867,-4.9954192036238965e-06,0.0,0.0002294553123647,0.0,0.0,19.59562492370605,0.0,0.0,0.0,0.3330318927764892,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.104304701089859,-2370.088623046875,304.1462707519531,0.7826457619667053,0.1665205061435699,0.1505864411592483,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418408542871475,-3608.57373046875,304.1444091796875,0.9834429621696472,0.3274703323841095,0.2293074578046798,293.1125183105469,297.1499938964844,293.1499938964844,0.23497374355793,-4775.11865234375,304.1455993652344,0.9767498970031738,0.3200625479221344,0.303409069776535,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060312747955,0.8157104849815369,0.8157104849815369,1.0,1.0,-1.154924392700195,0.4882916808128357,0.6666327118873596,0.2247541546821594,0.0,0.0,0.4580904841423034,39.41190719604492,49.0,-1.281852126121521,-10086.5791015625,193.9498748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926663875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864572048187256,0.3864622116088867,-4.9954192036238965e-06,0.0,0.0002294553123647,0.0,0.0,19.59562492370605,0.0,0.0,0.0,0.3330318927764892,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.774530291557312,0.0,0.1514690518379211,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872843742372,0.0,0.2297900468111038,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663191437721252,0.0,0.304326057434082,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153236508369446,0.8153236508369446,1.0,1.0,-1.1582669019699097,0.4897349774837494,0.6685319542884827,0.2255926728248596,0.0,0.0,0.0,41.67580795288086,60.0,-1.1900068521499634,-10135.1240234375,200.35791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897510170936584,0.3897560238838196,-5.009611868445063e-06,0.0,0.0,0.0,0.0,19.84897804260254,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.774530291557312,0.0,0.1514690518379211,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872843742372,0.0,0.2297900468111038,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663191437721252,0.0,0.304326057434082,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153236508369446,0.8153236508369446,1.0,1.0,-1.1582669019699097,0.4897349774837494,0.6685319542884827,0.2255926728248596,0.0,0.0,0.0,41.67580795288086,60.0,-1.1900068521499634,-10135.1240234375,200.35791015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897510170936584,0.3897560238838196,-5.009611868445063e-06,0.0,0.0,0.0,0.0,19.84897804260254,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0006760285468772,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0003060189483221,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,0.0009365929872728,292.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0012432091170921,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0014516222290694,291.2275390625,294.1499938964844,267.5289001464844,266.16552734375,275.2566223144531,274.0209350585937,291.134765625,0.0,0.0,0.4015292525291443,0.4015292525291443,1.0,1.0,-0.0055371127091348,0.0213982816785573,-0.0158611685037612,-0.10450379550457,0.0,0.0,0.0,-0.0434166193008422,60.0,-453.5926513671875,-0.0,-2.4586236122559058e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.0186323113848336e-18,-6.021115921174024e-18,2.483614030106692e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0006760285468772,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0003060189483221,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,0.0009365929872728,292.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0012432091170921,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0014516222290694,291.2275390625,294.1499938964844,267.5289001464844,266.16552734375,275.2566223144531,274.0209350585937,291.134765625,0.0,0.0,0.4015292525291443,0.4015292525291443,1.0,1.0,-0.0055371127091348,0.0213982816785573,-0.0158611685037612,-0.10450379550457,0.0,0.0,0.0,-0.0434166193008422,60.0,-453.5926513671875,-0.0,-2.4586236122559058e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.0186323113848336e-18,-6.021115921174024e-18,2.483614030106692e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1986999511719,0.0,0.0,0.0001445301750209,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0001401137997163,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27166748046875,0.0,0.0,0.000124640748254,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,0.0001680135173955,292.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006646395777352,291.22711181640625,294.1499938964844,267.5175476074219,266.15606689453125,275.0840759277344,269.6845703125,291.128662109375,0.0,0.0,0.1843011081218719,0.1843011081218719,1.0,1.0,-0.0014903576811775,0.0045345043763518,-0.0030441465787589,-0.1210831701755523,0.0,0.0,0.0,-0.0280146766453981,60.0,-194.6951904296875,-0.0,-1.7817204422954094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.038531851233097e-20,-2.2978099986507104e-20,2.5927818780729098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18115234375,0.0,0.0,0.0001286584883928,293.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0001351692044408,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0001003847864922,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0001358937151962,292.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006411844515241,291.22686767578125,294.1499938964844,267.5057067871094,266.1462097167969,274.98992919921875,268.2266540527344,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695866800844,5.20970182549263e-08,0.0013695346424356,-0.1257326900959015,0.0,0.0,0.0,-0.0289803333580493,60.0,-85.12983703613281,-0.0,-1.5046397550122492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.248889925033009e-21,7.874200438356497e-21,-2.625310513323488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643371582031,0.0,0.0,0.0001282889279536,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001350847742287,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530212402344,0.0,0.0,9.97889437712729e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,0.000135105656227,292.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006407840410247,291.22662353515625,294.1499938964844,267.49334716796875,266.1359558105469,274.8989562988281,267.7378845214844,291.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366919837892,4.87689675310321e-08,0.0013668710598722,-0.1258652806282043,0.0,0.0,0.0,-0.0289897080510854,60.0,-44.93595504760742,-0.0,-1.4987423924139878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939533665564197e-21,-7.540853113846162e-21,2.6013192463335737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001283189340028,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0001351240789517,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,9.98044924926944e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,0.0001351271639578,292.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0006409704801626,291.22637939453125,294.1499938964844,267.4804992675781,266.1252746582031,274.8089599609375,267.568603515625,291.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672705972567,4.8819220666018737e-08,0.0013672217028215,-0.1259940266609192,0.0,0.0,0.0,-0.0290142204612493,60.0,-30.367712020874023,-0.0,-1.4995116259797214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9381737450942425e-21,-7.542210207038632e-21,2.604036865841173e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0001283951569348,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001352045655949,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264404296875,0.0,0.0,9.986357326852158e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001352071703877,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006413522642105,291.225830078125,294.1499938964844,267.4533996582031,266.10284423828125,274.63165283203125,267.47381591796875,291.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.18834114074707,-0.0,-1.5012930987268194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813860607408e-21,-7.54224251878131e-21,2.6041037107588376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0001283951569348,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001352045655949,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264404296875,0.0,0.0,9.986357326852158e-05,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001352071703877,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006413522642105,291.225830078125,294.1499938964844,267.4533996582031,266.10284423828125,274.63165283203125,267.47381591796875,291.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.18834114074707,-0.0,-1.5012930987268194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93813860607408e-21,-7.54224251878131e-21,2.6041037107588376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001284656900679,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.000135278867674,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,9.991841943701728e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0001352814288111,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0006417047115974,291.2252502441406,294.1499938964844,267.4245300292969,266.0790100097656,274.4578857421875,267.4383850097656,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268505096435547,-0.0,-1.5029408473310468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001284656900679,293.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.000135278867674,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,9.991841943701728e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,0.0001352814288111,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0006417047115974,291.2252502441406,294.1499938964844,267.4245300292969,266.0790100097656,274.4578857421875,267.4383850097656,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268505096435547,-0.0,-1.5029408473310468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,0.0001285307080252,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.000135347363539,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,9.996897279052064e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001353498810203,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0006420296267606,291.2246398925781,294.1499938964844,267.3940124511719,266.0538024902344,274.2874755859375,267.40777587890625,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16831016540528,-0.0,-1.5044602719171962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502319335937,0.0,0.0,0.0001285307080252,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.000135347363539,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,9.996897279052064e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20733642578125,0.0,0.0,0.0001353498810203,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0006420296267606,291.2246398925781,294.1499938964844,267.3940124511719,266.0538024902344,274.2874755859375,267.40777587890625,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16831016540528,-0.0,-1.5044602719171962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187683105469,0.0,0.0,0.0001285900070797,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.000135409849463,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001000150950858,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.190185546875,0.0,0.0,0.0001354123232886,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.00064232602017,291.2239685058594,294.1499938964844,267.3619079589844,266.0273742675781,274.120361328125,267.37628173828125,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.174867630004883,-0.0,-1.5058468250117585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187683105469,0.0,0.0,0.0001285900070797,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.000135409849463,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.0001000150950858,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.190185546875,0.0,0.0,0.0001354123232886,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.00064232602017,291.2239685058594,294.1499938964844,267.3619079589844,266.0273742675781,274.120361328125,267.37628173828125,291.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.174867630004883,-0.0,-1.5058468250117585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,0.000128617248265,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001354385458398,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666259765625,0.0,0.0,0.0001000362753984,291.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001354409905616,292.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0006424621096812,291.2236022949219,294.1499938964844,267.3453063964844,266.01373291015625,274.0380249023437,267.3599853515625,291.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.184329986572266,-0.0,-1.5064837555200938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0001286427432205,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001354653941234,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001000560951069,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732482910156,0.0,0.0,0.0001354678242933,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0006425895262509,291.2232360839844,294.1499938964844,267.328369140625,265.9997863769531,273.9564514160156,267.3433532714844,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19458198547364,-0.0,-1.5070799008753968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.000128688145196,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001355132262688,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.0001000913907773,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0001355156273348,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0006428164197131,291.2224426269531,294.1499938964844,267.2934875488281,265.9711608886719,273.79559326171875,267.3090515136719,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21537971496582,-0.0,-1.5081417359397165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.000128688145196,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0001355132262688,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.0001000913907773,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0001355156273348,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.0006428164197131,291.2224426269531,294.1499938964844,267.2934875488281,265.9711608886719,273.79559326171875,267.3090515136719,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21537971496582,-0.0,-1.5081417359397165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,0.0001287256163777,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0001355527201667,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256103515625,0.0,0.0,0.0001001205309876,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,0.000135555077577,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.000643003731966,291.2215881347656,294.1499938964844,267.2574157714844,265.9415588378906,273.6377258300781,267.2734680175781,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23575019836425,-0.0,-1.509018119350003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,0.0001287256163777,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0001355527201667,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256103515625,0.0,0.0,0.0001001205309876,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400451660156,0.0,0.0,0.000135555077577,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.000643003731966,291.2215881347656,294.1499938964844,267.2574157714844,265.9415588378906,273.6377258300781,267.2734680175781,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23575019836425,-0.0,-1.509018119350003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
