time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,0.0001287547347601,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001355834101559,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,0.0001001431664917,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,0.0001355857239104,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0006431493093259,291.2206420898437,294.1499938964844,267.22021484375,265.9110717773437,273.4827575683594,267.2367553710937,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25550651550293,-0.0,-1.5096988192908614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,0.0001287547347601,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0001355834101559,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1095886230469,0.0,0.0,0.0001001431664917,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,0.0001355857239104,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0006431493093259,291.2206420898437,294.1499938964844,267.22021484375,265.9110717773437,273.4827575683594,267.2367553710937,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25550651550293,-0.0,-1.5096988192908614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681030273437,0.0,0.0,0.000128775180201,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001356049760943,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,0.0001001590644591,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0001356072461931,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0006432515801861,291.2196044921875,294.1499938964844,267.1820068359375,265.8797912597656,273.3305969238281,267.198974609375,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274620056152344,-0.0,-1.510176446117839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681030273437,0.0,0.0,0.000128775180201,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001356049760943,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,0.0001001590644591,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0001356072461931,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0006432515801861,291.2196044921875,294.1499938964844,267.1820068359375,265.8797912597656,273.3305969238281,267.198974609375,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274620056152344,-0.0,-1.510176446117839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536376953125,0.0,0.0,0.0001287821069126,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,0.0001356122811557,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0001001644413918,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001356145367026,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.000643286271952,291.21905517578125,294.1499938964844,267.1625671386719,265.8638610839844,273.2555236816406,267.17974853515625,290.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28393173217773,-0.0,-1.510337881427404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392639160156,0.0,0.0,0.0001287868217332,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001356172433588,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,0.0001001681011985,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917358398437,0.0,0.0,0.0001356194843538,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0006433098460547,291.2184753417969,294.1499938964844,267.1429138183594,265.8478088378906,273.18115234375,267.1602783203125,290.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.293073654174805,-0.0,-1.510447447117258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.000128789601149,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001356202119495,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001001702621579,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0001356224092887,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000643323874101,291.21728515625,294.1499938964844,267.10302734375,265.8152160644531,273.0343933105469,267.1207275390625,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.310840606689453,-0.0,-1.510510827529288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,0.000128789601149,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001356202119495,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001001702621579,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0001356224092887,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000643323874101,291.21728515625,294.1499938964844,267.10302734375,265.8152160644531,273.0343933105469,267.1207275390625,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.310840606689453,-0.0,-1.510510827529288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0001287854975089,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001356159191345,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.0001001670607365,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,0.000135618072818,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0006433035014197,291.2159423828125,294.1499938964844,267.0625,265.7821350097656,272.89019775390625,267.0805053710937,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32797622680664,-0.0,-1.510412772631753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0001287854975089,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001356159191345,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.0001001670607365,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,0.000135618072818,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0006433035014197,291.2159423828125,294.1499938964844,267.0625,265.7821350097656,272.89019775390625,267.0805053710937,290.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32797622680664,-0.0,-1.510412772631753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550964355469,0.0,0.0,0.0001287838822463,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001356142311124,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001001657947199,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.000135616355692,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0006432955269701,291.2145080566406,294.1499938964844,267.0213928222656,265.7486267089844,272.7485046386719,267.0396423339844,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345504760742188,-0.0,-1.5103729822385509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550964355469,0.0,0.0,0.0001287838822463,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001356142311124,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001001657947199,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04510498046875,0.0,0.0,0.000135616355692,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0006432955269701,291.2145080566406,294.1499938964844,267.0213928222656,265.7486267089844,272.7485046386719,267.0396423339844,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345504760742188,-0.0,-1.5103729822385509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0001356131979264,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001001649943646,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0001356152788503,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.000643290579319,291.2129821777344,294.1499938964844,266.9798583984375,265.7147827148437,272.6092529296875,266.9983215332031,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36397933959961,-0.0,-1.510347402700063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,0.0001356131979264,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001001649943646,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0001356152788503,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.000643290579319,291.2129821777344,294.1499938964844,266.9798583984375,265.7147827148437,272.6092529296875,266.9983215332031,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36397933959961,-0.0,-1.510347402700063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0001287814229726,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001356116699753,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,0.0001001638665911,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0001356137508992,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0006432834197767,291.212158203125,294.1499938964844,266.958984375,265.69775390625,272.54052734375,266.9774780273437,290.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.373411178588867,-0.0,-1.5103124439974638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0001287787599721,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0001356088760076,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,0.0001001617856672,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148010253906,0.0,0.0,0.0001356109278276,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.00064327014843,291.2113037109375,294.1499938964844,266.93798828125,265.6806945800781,272.4723815917969,266.9565734863281,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38285255432129,-0.0,-1.5102489214768866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0001287681807298,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001355977728962,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001001535492832,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0001355997810605,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0006432174122892,291.2095031738281,294.1499938964844,266.8959045410156,265.6464538574219,272.3377990722656,266.9145812988281,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40142822265625,-0.0,-1.5099992367595405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0001287681807298,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001355977728962,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001001535492832,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0001355997810605,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0006432174122892,291.2095031738281,294.1499938964844,266.8959045410156,265.6464538574219,272.3377990722656,266.9145812988281,290.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40142822265625,-0.0,-1.5099992367595405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64794921875,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001355770073132,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001001381897367,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001355789863737,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0006431189249269,291.2076110839844,294.1499938964844,266.85369873046875,265.6121826171875,272.2054748535156,266.8724365234375,290.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.41908073425293,-0.0,-1.5095346839189008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64794921875,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001355770073132,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001001381897367,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001355789863737,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0006431189249269,291.2076110839844,294.1499938964844,266.85369873046875,265.6121826171875,272.2054748535156,266.8724365234375,290.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.41908073425293,-0.0,-1.5095346839189008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,0.0001287176855839,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001355446438537,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001001142591121,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001355465792585,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0006429654313251,291.20556640625,294.1499938964844,266.8114929199219,265.57794189453125,272.0753479003906,266.83026123046875,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4352970123291,-0.0,-1.5088117777395382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220092773437,0.0,0.0,0.0001287176855839,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001355446438537,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,0.0001001142591121,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001355465792585,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0006429654313251,291.20556640625,294.1499938964844,266.8114929199219,265.57794189453125,272.0753479003906,266.83026123046875,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4352970123291,-0.0,-1.5088117777395382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,0.0001286749902646,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001354997075395,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001000810443656,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001355016138404,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0006427522748708,291.203369140625,294.1499938964844,266.7694091796875,265.5438537597656,271.9473876953125,266.7881164550781,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44970893859864,-0.0,-1.507809344047928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59637451171875,0.0,0.0,0.0001286749902646,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001354997075395,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,0.0001000810443656,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001355016138404,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0006427522748708,291.203369140625,294.1499938964844,266.7694091796875,265.5438537597656,271.9473876953125,266.7881164550781,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.44970893859864,-0.0,-1.507809344047928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837097167969,0.0,0.0,0.0001286491606151,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.00013547251001,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,0.0001000609481707,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001354744017589,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0006426232284866,291.2022399902344,294.1499938964844,266.7484436035156,265.52685546875,271.8842163085937,266.7671203613281,290.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45616912841797,-0.0,-1.5072031089857776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0001286204351345,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001354422711301,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001000385964289,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9414367675781,0.0,0.0,0.0001354441483272,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0006424798048101,291.2010498046875,294.1499938964844,266.7275390625,265.50994873046875,271.82159423828125,266.7461853027344,290.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46211814880371,-0.0,-1.5065292302551825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001353733387077,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,9.998765744967386e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271545410156,0.0,0.0,0.0001353751868009,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0006421527941711,291.1986083984375,294.1499938964844,266.6860046386719,265.4764099121094,271.6978759765625,266.7044982910156,290.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47249221801757,-0.0,-1.5049940316202992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001353733387077,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,9.998765744967386e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271545410156,0.0,0.0,0.0001353751868009,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0006421527941711,291.1986083984375,294.1499938964844,266.6860046386719,265.4764099121094,271.6978759765625,266.7044982910156,290.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47249221801757,-0.0,-1.5049940316202992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,0.0001284802419831,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0001352946856059,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,9.9929551652167e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0001352965045953,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006417797412723,291.1960144042969,294.1499938964844,266.6448974609375,265.4432678222656,271.5762023925781,266.6632385253906,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.480926513671875,-0.0,-1.503243822753575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213623046875,0.0,0.0,0.0001284802419831,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0001352946856059,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,9.9929551652167e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0001352965045953,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006417797412723,291.1960144042969,294.1499938964844,266.6448974609375,265.4432678222656,271.5762023925781,266.6632385253906,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.480926513671875,-0.0,-1.503243822753575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969482421875,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001352087274426,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,9.986603254219516e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001352105027763,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0006413719966076,291.1932983398437,294.1499938964844,266.6043701171875,265.41064453125,271.45654296875,266.6224975585937,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48764610290528,-0.0,-1.501332178577286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969482421875,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001352087274426,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,9.986603254219516e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,0.0001352105027763,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0006413719966076,291.1932983398437,294.1499938964844,266.6043701171875,265.41064453125,271.45654296875,266.6224975585937,290.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48764610290528,-0.0,-1.501332178577286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0001283125893678,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001351181708741,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,9.979913011193275e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,0.0001351199316559,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.00064094242407,291.1904296875,294.1499938964844,266.56451416015625,265.37860107421875,271.3388977050781,266.5823669433594,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.492958068847656,-0.0,-1.4993199215496136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0001283125893678,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001351181708741,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,9.979913011193275e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,0.0001351199316559,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.00064094242407,291.1904296875,294.1499938964844,266.56451416015625,265.37860107421875,271.3388977050781,266.5823669433594,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.492958068847656,-0.0,-1.4993199215496136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,0.0001282688026549,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001350720704067,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,9.976506407838316e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,0.0001350738166365,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.000640723737888,291.1889343261719,294.1499938964844,266.5448608398437,265.36285400390625,271.28082275390625,266.56256103515625,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.495189666748047,-0.0,-1.498296029467383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.448974609375,0.0,0.0,0.0001282249286305,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001350258971797,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86041259765625,0.0,0.0,9.973094711313024e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001350276143057,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.00064050470246,291.1874084472656,294.1499938964844,266.5254211425781,265.3472900390625,271.2232360839844,266.54296875,290.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49720001220703,-0.0,-1.4972708584082286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001349346712231,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467712402344,0.0,0.0,9.966354991775006e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0001349363592453,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006400719867087,291.1842346191406,294.1499938964844,266.4872131347656,265.3167419433594,271.1094970703125,266.50439453125,290.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50075340270996,-0.0,-1.495246522154048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001349346712231,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467712402344,0.0,0.0,9.966354991775006e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0001349363592453,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006400719867087,291.1842346191406,294.1499938964844,266.4872131347656,265.3167419433594,271.1094970703125,266.50439453125,290.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50075340270996,-0.0,-1.495246522154048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40203857421875,0.0,0.0,0.0001280551659874,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001348471705568,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,9.959889575839044e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001348488294752,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0006396569078788,291.1809387207031,294.1499938964844,266.45001220703125,265.287109375,270.9976806640625,266.4667663574219,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.503936767578125,-0.0,-1.49330588783414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
