time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40203857421875,0.0,0.0,0.0001280551659874,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001348471705568,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,9.959889575839044e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001348488294752,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0006396569078788,291.1809387207031,294.1499938964844,266.45001220703125,265.287109375,270.9976806640625,266.4667663574219,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.503936767578125,-0.0,-1.49330588783414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001279811403946,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.000134769215947,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,9.954129927791656e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001347708457615,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0006392871728166,291.177490234375,294.1499938964844,266.413330078125,265.2585144042969,270.8877258300781,266.429931640625,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50747299194336,-0.0,-1.491578274226413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001279811403946,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.000134769215947,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,9.954129927791656e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.829833984375,0.0,0.0,0.0001347708457615,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0006392871728166,291.177490234375,294.1499938964844,266.413330078125,265.2585144042969,270.8877258300781,266.429931640625,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.50747299194336,-0.0,-1.491578274226413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001279213174711,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001347062498098,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,9.949476952897383e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001347078505204,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006389884511008,291.17388916015625,294.1499938964844,266.3766784667969,265.23101806640625,270.7795715332031,266.3932800292969,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.513015747070312,-0.0,-1.49018276829338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001279213174711,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001347062498098,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,9.949476952897383e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001347078505204,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0006389884511008,291.17388916015625,294.1499938964844,266.3766784667969,265.23101806640625,270.7795715332031,266.3932800292969,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.513015747070312,-0.0,-1.49018276829338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001278965210076,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001346801436739,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,9.947548096533863e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,0.0001346817443845,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0006388646434061,291.1720275878906,294.1499938964844,266.3583374023437,265.2176208496094,270.7261962890625,266.3749694824219,290.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.516733169555664,-0.0,-1.4896045286150186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001278750569326,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001346575445495,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,9.94587826426141e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.0001346591161563,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006387574248947,291.1701354980469,294.1499938964844,266.3399963378906,265.2044677734375,270.6732177734375,266.35662841796875,290.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.521068572998047,-0.0,-1.489103880203402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001346225180895,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,9.943288750946522e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0001346240751445,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0006385913002304,291.166259765625,294.1499938964844,266.3033447265625,265.1788024902344,270.5685729980469,266.32000732421875,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53154754638672,-0.0,-1.4883275412103108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001346225180895,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,9.943288750946522e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0001346240751445,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0006385913002304,291.166259765625,294.1499938964844,266.3033447265625,265.1788024902344,270.5685729980469,266.32000732421875,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53154754638672,-0.0,-1.4883275412103108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889404296875,0.0,0.0,0.0001278207928407,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001346004428341,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,9.9416560260579e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001346019707852,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0006384865264408,291.1622009277344,294.1499938964844,266.26666259765625,265.1539306640625,270.465576171875,266.2833251953125,290.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54437828063965,-0.0,-1.4878376930482773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889404296875,0.0,0.0,0.0001278207928407,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001346004428341,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,9.9416560260579e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760009765625,0.0,0.0,0.0001346019707852,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0006384865264408,291.1622009277344,294.1499938964844,266.26666259765625,265.1539306640625,270.465576171875,266.2833251953125,290.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54437828063965,-0.0,-1.4878376930482773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001278112322324,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001345903874607,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,9.940911695593968e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.000134591886308,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0006384388543665,291.15802001953125,294.1499938964844,266.2300109863281,265.1296691894531,270.3641662597656,266.2466735839844,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.55941390991211,-0.0,-1.4876138720865129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001278112322324,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001345903874607,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,9.940911695593968e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.000134591886308,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0006384388543665,291.15802001953125,294.1499938964844,266.2300109863281,265.1296691894531,270.3641662597656,266.2466735839844,290.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.55941390991211,-0.0,-1.4876138720865129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0001278121198993,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001345913478871,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,9.94098008959554e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001345928176306,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.000638443394564,291.1536865234375,294.1499938964844,266.1933288574219,265.1059875488281,270.26434326171875,266.21002197265625,290.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.57648468017578,-0.0,-1.487633340957473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0001278121198993,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001345913478871,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,9.94098008959554e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001345928176306,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.000638443394564,291.1536865234375,294.1499938964844,266.1933288574219,265.1059875488281,270.26434326171875,266.21002197265625,290.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.57648468017578,-0.0,-1.487633340957473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001278161362279,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001345955824945,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,9.941292955772953e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0001345970522379,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0006384635344147,291.1514587402344,294.1499938964844,266.17498779296875,265.09429931640625,270.2149963378906,266.1916809082031,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58573532104492,-0.0,-1.48772627994731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236022949219,0.0,0.0,0.0001278223644476,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001346021454082,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,9.941776079358532e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0001346035860478,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0006384946173056,291.1492004394531,294.1499938964844,266.1566772460937,265.0827331542969,270.1660461425781,266.17333984375,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59542655944824,-0.0,-1.4878705201226694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,0.0001278407726204,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001346215576631,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,9.943207987817004e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001346229837508,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006385867018252,291.1445617675781,294.1499938964844,266.1199951171875,265.0598449707031,270.0692138671875,266.1366577148437,290.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.6159782409668,-0.0,-1.488297982632503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20220947265625,0.0,0.0,0.0001278407726204,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001346215576631,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,9.943207987817004e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,0.0001346229837508,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006385867018252,291.1445617675781,294.1499938964844,266.1199951171875,265.0598449707031,270.0692138671875,266.1366577148437,290.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.6159782409668,-0.0,-1.488297982632503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,9.945182682713494e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099304199219,0.0,0.0,0.0001346497156191,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.000638713594526,291.1398010253906,294.1499938964844,266.0833435058594,265.03717041015625,269.97381591796875,266.1000061035156,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.63797950744629,-0.0,-1.488888159428825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18096923828125,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001346483040833,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,9.945182682713494e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099304199219,0.0,0.0,0.0001346497156191,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.000638713594526,291.1398010253906,294.1499938964844,266.0833435058594,265.03717041015625,269.97381591796875,266.1000061035156,290.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.63797950744629,-0.0,-1.488888159428825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001346810604445,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,9.947600483428688e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,0.0001346824428765,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0006388690089806,291.1348571777344,294.1499938964844,266.0466613769531,265.0146789550781,269.8797912597656,266.0633239746094,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66119384765625,-0.0,-1.4896110656081873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001346810604445,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,9.947600483428688e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,0.0001346824428765,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0006388690089806,291.1348571777344,294.1499938964844,266.0466613769531,265.0146789550781,269.8797912597656,266.0633239746094,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66119384765625,-0.0,-1.4896110656081873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0001279327989323,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001347185170743,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,9.950364619726316e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0001347198704024,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0006390466005541,291.1297912597656,294.1499938964844,266.010009765625,264.9921875,269.78717041015625,266.0266418457031,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.68538856506348,-0.0,-1.490437995244065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0001279327989323,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001347185170743,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,9.950364619726316e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0001347198704024,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0006390466005541,291.1297912597656,294.1499938964844,266.010009765625,264.9921875,269.78717041015625,266.0266418457031,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.68538856506348,-0.0,-1.490437995244065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001279518764931,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001347385987173,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689758300781,0.0,0.0,9.951847459888086e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67724609375,0.0,0.0,0.0001347399374935,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0006391419447027,291.127197265625,294.1499938964844,265.9916687011719,264.9809265136719,269.7413635253906,266.00830078125,290.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633306371048,4.835849409801085e-08,0.0013632823247462,-0.1248141229152679,0.0,0.0,0.0,-0.0287858210504055,60.0,-22.69779586791992,-0.0,-1.490881800236821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,0.0001279715652344,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001347593497484,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625366210937,0.0,0.0,9.953379048965871e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.0001347606739727,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0006392403156496,291.1245422363281,294.1499938964844,265.97332763671875,264.9696655273437,269.6959228515625,265.9899597167969,290.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979748100042,60.0,-22.710355758666992,-0.0,-1.491340242409933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001348022487945,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,9.956545545719564e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65771484375,0.0,0.0,0.0001348035584669,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006394438096322,291.1191711425781,294.1499938964844,265.9366760253906,264.9469909667969,269.6058959960937,265.9532775878906,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.735828399658203,-0.0,-1.4922883906365314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977478027344,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001348022487945,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.649658203125,0.0,0.0,9.956545545719564e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65771484375,0.0,0.0,0.0001348035584669,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006394438096322,291.1191711425781,294.1499938964844,265.9366760253906,264.9469909667969,269.6058959960937,265.9532775878906,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.735828399658203,-0.0,-1.4922883906365314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0001280538272112,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,9.9597753433045e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,0.0001348472869722,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.000639651378151,291.1136474609375,294.1499938964844,265.8999938964844,264.9240417480469,269.5171813964844,265.9165954589844,290.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.761621475219727,-0.0,-1.49325600773409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0001280538272112,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001348460064036,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,9.9597753433045e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,0.0001348472869722,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.000639651378151,291.1136474609375,294.1499938964844,265.8999938964844,264.9240417480469,269.5171813964844,265.9165954589844,290.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.761621475219727,-0.0,-1.49325600773409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,0.0001280950527871,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001348894293187,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.962981130229308e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,0.0001348906953353,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.000639857375063,291.10797119140625,294.1499938964844,265.86334228515625,264.9007568359375,269.4296264648437,265.8799133300781,290.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.787521362304688,-0.0,-1.4942163772957429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570373535156,0.0,0.0,0.0001280950527871,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001348894293187,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.962981130229308e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,0.0001348906953353,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.000639857375063,291.10797119140625,294.1499938964844,265.86334228515625,264.9007568359375,269.4296264648437,265.8799133300781,290.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.787521362304688,-0.0,-1.4942163772957429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368957519531,0.0,0.0,0.0001281348231714,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001349313242826,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,9.9660741398111e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001349325611954,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0006400560960173,291.1021728515625,294.1499938964844,265.82666015625,264.87701416015625,269.34326171875,265.8432006835937,290.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.813322067260746,-0.0,-1.495143351348816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368957519531,0.0,0.0,0.0001281348231714,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001349313242826,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111755371094,0.0,0.0,9.9660741398111e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001349325611954,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.0006400560960173,291.1021728515625,294.1499938964844,265.82666015625,264.87701416015625,269.34326171875,265.8432006835937,290.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.813322067260746,-0.0,-1.495143351348816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02685546875,0.0,0.0,0.0001281538425246,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.000134951347718,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047668457031,0.0,0.0,9.9675526143983e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,0.0001349525846308,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0006401511491276,291.0992126464844,294.1499938964844,265.8083190917969,264.8649597167969,269.300537109375,265.8248596191406,290.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82611656188965,-0.0,-1.4955865879073826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0001281721051782,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0001349705853499,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,9.968972881324588e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058959960937,0.0,0.0,0.0001349718222627,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0006402423605322,291.09619140625,294.1499938964844,265.7900085449219,264.8527526855469,269.25811767578125,265.8065185546875,290.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.83881568908692,-0.0,-1.49601234511465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001350061502307,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,9.971598046831788e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.0001350073580397,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0006404110463336,291.090087890625,294.1499938964844,265.7533264160156,264.8278503417969,269.174072265625,265.76983642578125,290.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.863828659057617,-0.0,-1.496799484357325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970092773437,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001350061502307,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,9.971598046831788e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.0001350073580397,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0006404110463336,291.090087890625,294.1499938964844,265.7533264160156,264.8278503417969,269.174072265625,265.76983642578125,290.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.863828659057617,-0.0,-1.496799484357325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
