time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001350369129795,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,9.973868873203172e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001350381062366,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0006405570311471,291.0838623046875,294.1499938964844,265.7166748046875,264.8022155761719,269.0911560058594,265.7331848144531,290.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.888172149658203,-0.0,-1.4974804685152776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0001350369129795,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,9.973868873203172e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001350381062366,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0006405570311471,291.0838623046875,294.1499938964844,265.7166748046875,264.8022155761719,269.0911560058594,265.7331848144531,290.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.888172149658203,-0.0,-1.4974804685152776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.0001282587036257,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001350618258584,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,9.975707507692276e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0001350629900116,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0006406751926988,291.0774841308594,294.1499938964844,265.67999267578125,264.7757873535156,269.00927734375,265.6965026855469,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91163825988769,-0.0,-1.4980317075696808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.0001282587036257,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001350618258584,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600280761719,0.0,0.0,9.975707507692276e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671691894531,0.0,0.0,0.0001350629900116,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0006406751926988,291.0774841308594,294.1499938964844,265.67999267578125,264.7757873535156,269.00927734375,265.6965026855469,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91163825988769,-0.0,-1.4980317075696808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001350798702333,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,9.977038280339912e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001350810052827,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0006407606997527,291.07098388671875,294.1499938964844,265.6433410644531,264.7484436035156,268.9284973144531,265.6598205566406,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.934045791625977,-0.0,-1.4984304641529889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001350798702333,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,9.977038280339912e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001350810052827,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0006407606997527,291.07098388671875,294.1499938964844,265.6433410644531,264.7484436035156,268.9284973144531,265.6598205566406,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.934045791625977,-0.0,-1.4984304641529889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,0.0001282816228922,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001350859820377,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408935546875,0.0,0.0,9.977489389711992e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,0.000135087117087,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0006407897453755,291.0676574707031,294.1499938964844,265.625,264.7344055175781,268.8885498046875,265.6414794921875,290.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.94477653503418,-0.0,-1.4985656093813304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,0.0001282853627344,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001350899110548,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345153808594,0.0,0.0,9.977778972825035e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001350910461042,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0006408084300346,291.0643005371094,294.1499938964844,265.6066589355469,264.7200927734375,268.848876953125,265.6231384277344,290.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.955167770385746,-0.0,-1.4986522955950934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001350912352791,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52178955078125,0.0,0.0,9.977875015465544e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001350923412246,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0006408146582543,291.0574951171875,294.1499938964844,265.57000732421875,264.690673828125,268.770263671875,265.58648681640625,290.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.974929809570312,-0.0,-1.498680290978882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001350912352791,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52178955078125,0.0,0.0,9.977875015465544e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001350923412246,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0006408146582543,291.0574951171875,294.1499938964844,265.57000732421875,264.690673828125,268.770263671875,265.58648681640625,290.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.974929809570312,-0.0,-1.498680290978882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001350825477857,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,9.97723254840821e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001350836391793,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0006407735054381,291.0505676269531,294.1499938964844,265.5333251953125,264.6600646972656,268.692626953125,265.5498046875,290.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.993144989013672,-0.0,-1.498486454920567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88037109375,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001350825477857,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,9.97723254840821e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0001350836391793,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0006407735054381,291.0505676269531,294.1499938964844,265.5333251953125,264.6600646972656,268.692626953125,265.5498046875,290.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.993144989013672,-0.0,-1.498486454920567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,0.0001282595912925,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001350628299405,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,9.975773718906568e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,0.0001350638922303,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0006406799075193,291.04351806640625,294.1499938964844,265.4966735839844,264.6282043457031,268.6159973144531,265.5131530761719,290.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.00954818725586,-0.0,-1.4980476237269613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,0.0001282595912925,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001350628299405,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,9.975773718906568e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028686523437,0.0,0.0,0.0001350638922303,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0006406799075193,291.04351806640625,294.1499938964844,265.4966735839844,264.6282043457031,268.6159973144531,265.5131530761719,290.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.00954818725586,-0.0,-1.4980476237269613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,0.0001282292796531,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001350309175904,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001350319653283,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0006405285093933,291.03631591796875,294.1499938964844,265.4599914550781,264.594970703125,268.54034423828125,265.4765014648437,290.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02397346496582,-0.0,-1.497338502076673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,0.0001282292796531,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001350309175904,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.97341558104381e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001350319653283,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0006405285093933,291.03631591796875,294.1499938964844,265.4599914550781,264.594970703125,268.54034423828125,265.4765014648437,290.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02397346496582,-0.0,-1.497338502076673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330383300781,0.0,0.0,0.0001282093435293,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001350099191768,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47723388671875,0.0,0.0,9.971864346880466e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001350109669147,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0006404289160855,291.0326843261719,294.1499938964844,265.4416809082031,264.57781982421875,268.5028991699219,265.4581604003906,290.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445146918296,60.0,-23.03034782409668,-0.0,-1.4968725281505613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.0001281861768802,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001349855447188,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,9.970062819775194e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772033691406,0.0,0.0,0.0001349865779047,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0006403133156709,291.02899169921875,294.1499938964844,265.42333984375,264.5603332519531,268.4656677246094,265.4398498535156,290.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.03618049621582,-0.0,-1.4963313788030066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80499267578125,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001349253725493,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.0001349263766314,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0006400278653018,291.02154541015625,294.1499938964844,265.3866577148437,264.5241394042969,268.3919372558594,265.4031982421875,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04602432250977,-0.0,-1.4949964111110608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80499267578125,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001349253725493,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,9.965617209672928e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.0001349263766314,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0006400278653018,291.02154541015625,294.1499938964844,265.3866577148437,264.5241394042969,268.3919372558594,265.4031982421875,290.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04602432250977,-0.0,-1.4949964111110608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0001280563737964,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001348488731309,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001348498626612,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0006396649987436,291.01397705078125,294.1499938964844,265.3500061035156,264.4863586425781,268.3191223144531,265.3665466308594,290.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.053173065185547,-0.0,-1.4933006298178952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.0001280563737964,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001348488731309,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,9.959965973393992e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001348498626612,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,0.0006396649987436,291.01397705078125,294.1499938964844,265.3500061035156,264.4863586425781,268.3191223144531,265.3665466308594,290.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.053173065185547,-0.0,-1.4933006298178952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001347354991594,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,9.951590618584304e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0001347364741377,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0006391271599568,291.0062866210937,294.1499938964844,265.3133239746094,264.44775390625,268.2471923828125,265.3299255371094,290.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05607032775879,-0.0,-1.490789571789719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001347354991594,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,9.951590618584304e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0001347364741377,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0006391271599568,291.0062866210937,294.1499938964844,265.3133239746094,264.44775390625,268.2471923828125,265.3299255371094,290.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05607032775879,-0.0,-1.490789571789719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,9.93914363789372e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0001345679484074,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006383278523571,290.9984741210937,294.1499938964844,265.27667236328125,264.4091491699219,268.1762084960937,265.2933349609375,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.050870895385746,-0.0,-1.4870620645979218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,9.93914363789372e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0001345679484074,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006383278523571,290.9984741210937,294.1499938964844,265.27667236328125,264.4091491699219,268.1762084960937,265.2933349609375,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.050870895385746,-0.0,-1.4870620645979218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7404479980469,0.0,0.0,0.0001276895491173,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.000134462621645,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137268066406,0.0,0.0,9.931434033205731e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195861816406,0.0,0.0,0.0001344635675195,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0006378327379934,290.9945068359375,294.1499938964844,265.2583312988281,264.3898620605469,268.1410827636719,265.2750244140625,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.8030457833192486e-08,0.0013604793930426,-0.1239737197756767,0.0,0.0,0.0,-0.0286232084035873,60.0,-23.04474830627441,-0.0,-1.484755500769097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001275776594411,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001343447947874,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,9.922730532707646e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,0.0001343457406619,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0006372738280333,290.99053955078125,294.1499938964844,265.239990234375,264.3705749511719,268.106201171875,265.2567443847656,290.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593351468443,4.789095342516703e-08,0.0013592871837317,-0.1236162483692169,0.0,0.0,0.0,-0.0285540539771318,60.0,-23.036256790161133,-0.0,-1.4821540617049322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,9.90262778941542e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0001340735616395,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0006359828403219,290.9825134277344,294.1499938964844,265.2033386230469,264.3320007324219,268.0370788574219,265.2201843261719,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.013301849365234,-0.0,-1.4761539546270797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001340726303169,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,9.90262778941542e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0001340735616395,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0006359828403219,290.9825134277344,294.1499938964844,265.2033386230469,264.3320007324219,268.0370788574219,265.2201843261719,290.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.013301849365234,-0.0,-1.4761539546270797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001337497669737,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,9.87877938314341e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,0.0001337506691925,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.000634451280348,290.974365234375,294.1499938964844,265.1666564941406,264.29345703125,267.9688720703125,265.1836242675781,289.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.981246948242188,-0.0,-1.4690519378746108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,0.0001337497669737,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,9.87877938314341e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,0.0001337506691925,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.000634451280348,290.974365234375,294.1499938964844,265.1666564941406,264.29345703125,267.9688720703125,265.1836242675781,289.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.981246948242188,-0.0,-1.4690519378746108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001333783293375,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.851343929767609e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,0.0001333792170044,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0006326893344521,290.96612548828125,294.1499938964844,265.1300048828125,264.2549133300781,267.901611328125,265.1471252441406,289.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94062805175781,-0.0,-1.4609028653467249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001333783293375,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,9.851343929767609e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,0.0001333792170044,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0006326893344521,290.96612548828125,294.1499938964844,265.1300048828125,264.2549133300781,267.901611328125,265.1471252441406,289.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.94062805175781,-0.0,-1.4609028653467249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.82045676209964e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001329610240645,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0006307057337835,290.95782470703125,294.1499938964844,265.09332275390625,264.2164001464844,267.8352355957031,265.1106262207031,289.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.891712188720703,-0.0,-1.4517557644921908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,9.82045676209964e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001329610240645,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0006307057337835,290.95782470703125,294.1499938964844,265.09332275390625,264.2164001464844,267.8352355957031,265.1106262207031,289.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.891712188720703,-0.0,-1.4517557644921908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001260481949429,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0001327342470176,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,9.80377008090727e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,0.0001327351055806,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0006296341307461,290.95361328125,294.1499938964844,265.07501220703125,264.1971435546875,267.80242919921875,265.0923767089844,289.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.598428304802837e-08,0.0013429918326437,-0.1187259703874588,0.0,0.0,0.0,-0.0276088770478963,60.0,-22.864152908325195,-0.0,-1.4468261611000346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,0.0001258237462025,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001324978948105,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,9.78631287580356e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001324987533735,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0006285129347816,290.94940185546875,294.1499938964844,265.0566711425781,264.1778869628906,267.76983642578125,265.0741577148437,289.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.83475112915039,-0.0,-1.4416777105452638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,9.749193850439042e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001319961884291,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0006261290982365,290.94091796875,294.1499938964844,265.0199890136719,264.1393737792969,267.705322265625,265.0377197265625,289.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.770565032958984,-0.0,-1.4307615003872345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
