time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318176269531,0.0,0.0,9.749193850439042e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370666503906,0.0,0.0,0.0001319961884291,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0006261290982365,290.94091796875,294.1499938964844,265.0199890136719,264.1393737792969,267.705322265625,265.0377197265625,289.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.770565032958984,-0.0,-1.4307615003872345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,9.709475125418976e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001314584369538,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.00062357832212,290.9323425292969,294.1499938964844,264.9833374023437,264.10089111328125,267.6417236328125,265.00128173828125,289.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.69963836669922,-0.0,-1.419126789414804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001314576074946,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,9.709475125418976e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001314584369538,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.00062357832212,290.9323425292969,294.1499938964844,264.9833374023437,264.10089111328125,267.6417236328125,265.00128173828125,289.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.69963836669922,-0.0,-1.419126789414804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0001244073500856,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001310063962591,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,9.67614832916297e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,0.0001310072111664,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0006214379682205,290.9254455566406,294.1499938964844,264.9540100097656,264.07012939453125,267.59149169921875,264.97216796875,289.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.638696670532227,-0.0,-1.409401022556267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0001242979196831,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001308911741944,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,9.667636913945898e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,0.0001308919745497,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0006208913400769,290.9237060546875,294.1499938964844,264.9466552734375,264.0624389648437,267.5790100097656,264.9648742675781,289.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.622997283935547,-0.0,-1.4069225073853886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001303037570323,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001303045428358,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0006181049393489,290.9149780273437,294.1499938964844,264.9100036621094,264.02398681640625,267.5171813964844,264.9284973144531,289.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.541852951049805,-0.0,-1.3943223109436076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001303037570323,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,9.624250378692524e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001303045428358,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0006181049393489,290.9149780273437,294.1499938964844,264.9100036621094,264.02398681640625,267.5171813964844,264.9284973144531,289.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.541852951049805,-0.0,-1.3943223109436076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,0.0001234562369063,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001300048606935,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,9.602172212908044e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.000130005631945,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0006166870589368,290.9106140136719,294.1499938964844,264.89166259765625,264.0047607421875,267.486572265625,264.9103088378906,289.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153769541531,-0.1104205995798111,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.49999046325684,-0.0,-1.38793225801237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001231705828104,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0001297040435019,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,9.579953621141613e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001297048147534,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0006152601563371,290.9062194824219,294.1499938964844,264.8733215332031,263.98553466796875,267.4562072753906,264.8921203613281,289.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.45755958557129,-0.0,-1.3815163413255505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,9.53531780396588e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,0.000129100473714,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0006123934872448,290.8973693847656,294.1499938964844,264.836669921875,263.9471130371094,267.3960876464844,264.85577392578125,289.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.371700286865234,-0.0,-1.3686720023997625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,9.53531780396588e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,0.000129100473714,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0006123934872448,290.8973693847656,294.1499938964844,264.836669921875,263.9471130371094,267.3960876464844,264.85577392578125,289.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.371700286865234,-0.0,-1.3686720023997625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001220172998728,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.490253432886676e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0001284903410123,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0006094994023442,290.88848876953125,294.1499938964844,264.79998779296875,263.90869140625,267.3367919921875,264.8194580078125,289.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.28473663330078,-0.0,-1.355765419930322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001220172998728,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001284896134166,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,9.490253432886676e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0001284903410123,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0006094994023442,290.88848876953125,294.1499938964844,264.79998779296875,263.90869140625,267.3367919921875,264.8194580078125,289.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.28473663330078,-0.0,-1.355765419930322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001278644049307,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,9.444075112696736e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0001278651179745,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.000606533663813,290.8795166015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2782592773437,264.7831420898437,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19592666625977,-0.0,-1.342603042076007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001278644049307,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,9.444075112696736e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0001278651179745,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.000606533663813,290.8795166015625,294.1499938964844,264.7633361816406,263.8702697753906,267.2782592773437,264.7831420898437,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.19592666625977,-0.0,-1.342603042076007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001208087269333,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.396252426085994e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0006034623947925,290.8705139160156,294.1499938964844,264.7266540527344,263.8318786621094,267.22052001953125,264.746826171875,289.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.103614807128903,-0.0,-1.329039918118724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4899597167969,0.0,0.0,0.0001208087269333,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0001272169320145,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.396252426085994e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377624511719,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0006034623947925,290.8705139160156,294.1499938964844,264.7266540527344,263.8318786621094,267.22052001953125,264.746826171875,289.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.103614807128903,-0.0,-1.329039918118724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.0001204946092911,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,0.0001268861669814,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,9.371821215609089e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0001268868654733,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.000601893349085,290.8659973144531,294.1499938964844,264.7083435058594,263.81268310546875,267.19195556640625,264.72869873046875,289.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186307744974e-08,0.0012838237453252,-0.1009042486548423,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.056041717529297,-0.0,-1.322137421766456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.00012017723202,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001265519531443,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22100830078125,0.0,0.0,9.347136074211448e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001265526516363,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0006003080052323,290.8614501953125,294.1499938964844,264.69000244140625,263.79351806640625,267.1636047363281,264.7105712890625,289.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.007715225219727,-0.0,-1.315181350491912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.000119536591228,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001258773409062,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.297307406086476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001258780102944,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005971078644506,290.85235595703125,294.1499938964844,264.6533203125,263.7551574707031,267.1073913574219,264.67431640625,289.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90934181213379,-0.0,-1.3011963062581344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.000119536591228,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001258773409062,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.297307406086476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001258780102944,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005971078644506,290.85235595703125,294.1499938964844,264.6533203125,263.7551574707031,267.1073913574219,264.67431640625,289.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90934181213379,-0.0,-1.3011963062581344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001252036308869,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0005939089460298,290.8432006835937,294.1499938964844,264.6166687011719,263.716796875,267.0519104003906,264.6381225585937,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.809873580932617,-0.0,-1.2872909849193093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001252029614988,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.247497655451298e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001252036308869,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0005939089460298,290.8432006835937,294.1499938964844,264.6166687011719,263.716796875,267.0519104003906,264.6381225585937,289.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.809873580932617,-0.0,-1.2872909849193093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.198512270813808e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001245404127985,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0005907629965804,290.8340148925781,294.1499938964844,264.5799865722656,263.678466796875,266.9971618652344,264.6018981933594,289.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71112632751465,-0.0,-1.2736889232201065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001245397579623,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.198512270813808e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001245404127985,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0005907629965804,290.8340148925781,294.1499938964844,264.5799865722656,263.678466796875,266.9971618652344,264.6018981933594,289.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71112632751465,-0.0,-1.2736889232201065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001176578152808,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.1511792561505e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0005877231596969,290.8247985839844,294.1499938964844,264.5433349609375,263.64013671875,266.9430847167969,264.5657043457031,289.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.615034103393555,-0.0,-1.260614368447932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,0.0001176578152808,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.1511792561505e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0005877231596969,290.8247985839844,294.1499938964844,264.5433349609375,263.64013671875,266.9430847167969,264.5657043457031,289.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.615034103393555,-0.0,-1.260614368447932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,0.0001173647324321,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001235903037013,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.128384408541024e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001235909294337,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0005862591788172,290.8201599121094,294.1499938964844,264.5249938964844,263.6209716796875,266.9162902832031,264.547607421875,289.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.568634033203125,-0.0,-1.254341697176642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,0.0001170808754977,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001232913928106,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.106306242756546e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001232920185429,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.000584841298405,290.8155212402344,294.1499938964844,264.50665283203125,263.601806640625,266.8896789550781,264.5295104980469,289.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807126070290906e-08,0.001247453619726,-0.0899029895663261,0.0,0.0,0.0,-0.0220680553466081,60.0,-21.52361869812012,-0.0,-1.248281478183344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001165453504654,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001227274624397,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.064654295798392e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001227280736202,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0005821662489324,290.80621337890625,294.1499938964844,264.4700012207031,263.5635070800781,266.8368835449219,264.4933166503906,289.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417820980772,3.413969196230937e-08,0.0012417479883879,-0.0881742686033248,0.0,0.0,0.0,-0.0217371881008148,60.0,-21.43867874145508,-0.0,-1.236888067523978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001165453504654,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001227274624397,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.064654295798392e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001227280736202,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0005821662489324,290.80621337890625,294.1499938964844,264.4700012207031,263.5635070800781,266.8368835449219,264.4933166503906,289.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417820980772,3.413969196230937e-08,0.0012417479883879,-0.0881742686033248,0.0,0.0,0.0,-0.0217371881008148,60.0,-21.43867874145508,-0.0,-1.236888067523978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001160601532319,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001222165301442,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001222171413246,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0005797425983473,290.7968444824219,294.1499938964844,264.4333190917969,263.5252380371094,266.7846984863281,264.45709228515625,289.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366119772195,3.3534984567040744e-08,0.0012365784496068,-0.0866073369979858,0.0,0.0,0.0,-0.0214374139904975,60.0,-21.361873626708984,-0.0,-1.2266103510683024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001160601532319,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001222165301442,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001222171413246,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0005797425983473,290.7968444824219,294.1499938964844,264.4333190917969,263.5252380371094,266.7846984863281,264.45709228515625,289.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366119772195,3.3534984567040744e-08,0.0012365784496068,-0.0866073369979858,0.0,0.0,0.0,-0.0214374139904975,60.0,-21.361873626708984,-0.0,-1.2266103510683024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,0.0001156335711129,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001217673343489,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,8.99373771972023e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001217679164255,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0005776117905043,290.7874450683594,294.1499938964844,264.39666748046875,263.4869689941406,266.7330322265625,264.4208374023437,289.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320665409788,3.3003335175862964e-08,0.0012320334790274,-0.0852292031049728,0.0,0.0,0.0,-0.021173857152462,60.0,-21.29486846923828,-0.0,-1.217609764125882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,0.0001156335711129,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001217673343489,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,8.99373771972023e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001217679164255,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0005776117905043,290.7874450683594,294.1499938964844,264.39666748046875,263.4869689941406,266.7330322265625,264.4208374023437,289.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320665409788,3.3003335175862964e-08,0.0012320334790274,-0.0852292031049728,0.0,0.0,0.0,-0.021173857152462,60.0,-21.29486846923828,-0.0,-1.217609764125882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.000115273076517,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001213877185364,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,8.965698361862451e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.000121388293337,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005758110783062,290.77801513671875,294.1499938964844,264.3599853515625,263.4486999511719,266.68182373046875,264.384521484375,289.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282250681892,3.255404834590081e-08,0.001228192471899,-0.0840642005205154,0.0,0.0,0.0,-0.0209511294960975,60.0,-21.23884010314941,-0.0,-1.210029267895152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,0.000115273076517,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001213877185364,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,8.965698361862451e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.000121388293337,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0005758110783062,290.77801513671875,294.1499938964844,264.3599853515625,263.4486999511719,266.68182373046875,264.384521484375,289.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282250681892,3.255404834590081e-08,0.001228192471899,-0.0840642005205154,0.0,0.0,0.0,-0.0209511294960975,60.0,-21.23884010314941,-0.0,-1.210029267895152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0001151198885054,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,0.0001212264105561,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,8.953783981269225e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001212269780808,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,0.0005750458803959,290.77325439453125,294.1499938964844,264.3416748046875,263.4295654296875,266.65643310546875,264.3663635253906,289.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.215770721435547,-0.0,-1.2068151988842146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001149858289863,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0001210852351505,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,8.943356806412339e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001210858026752,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,0.0005743762594647,290.7684936523437,294.1499938964844,264.3233337402344,263.41046142578125,266.631103515625,264.3481750488281,289.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.19596099853516,-0.0,-1.204005997124114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
