time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,8.927216549636796e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001208672765642,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0005733396974392,290.7589416503906,294.1499938964844,264.2866516113281,263.3722229003906,266.5807800292969,264.311767578125,289.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.166671752929688,-0.0,-1.1996638704658838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001208667235914,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,8.927216549636796e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001208672765642,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0005733396974392,290.7589416503906,294.1499938964844,264.2866516113281,263.3722229003906,266.5807800292969,264.311767578125,289.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.166671752929688,-0.0,-1.1996638704658838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001146566937677,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001207386594614,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,8.917757077142596e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001207392051583,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005727321840822,290.7492980957031,294.1499938964844,264.25,263.3340148925781,266.53082275390625,264.2752990722656,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15268516540528,-0.0,-1.197122543317164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,0.0001146566937677,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001207386594614,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,8.917757077142596e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001207392051583,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0005727321840822,290.7492980957031,294.1499938964844,264.25,263.3340148925781,266.53082275390625,264.2752990722656,289.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15268516540528,-0.0,-1.197122543317164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.000114610294986,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.000120689808682,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,8.914148202165961e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001206903471029,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0005725004593841,290.7395935058594,294.1499938964844,264.2169189453125,263.299072265625,266.4812316894531,264.2401123046875,289.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15269470214844,-0.0,-1.1961537893512286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.000114610294986,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.000120689808682,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,8.914148202165961e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0001206903471029,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0005725004593841,290.7395935058594,294.1499938964844,264.2169189453125,263.299072265625,266.4812316894531,264.2401123046875,289.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15269470214844,-0.0,-1.1961537893512286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,0.0001146206486737,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0001207007153425,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001207012464874,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0005725522059947,290.7298278808594,294.1499938964844,264.190673828125,263.2704162597656,266.4320678710937,264.2097473144531,289.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.160125732421875,-0.0,-1.1963695101258054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,0.0001146206486737,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0001207007153425,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,8.91495292307809e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001207012464874,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,0.0005725522059947,290.7298278808594,294.1499938964844,264.190673828125,263.2704162597656,266.4320678710937,264.2097473144531,289.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.160125732421875,-0.0,-1.1963695101258054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,0.0001146459107985,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001207273162435,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,8.91691743163392e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001207278401125,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,0.0005726784002035,290.72491455078125,294.1499938964844,264.1799621582031,263.2582702636719,266.4076843261719,264.1968994140625,289.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.165830612182617,-0.0,-1.1968967328357394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,0.0001146837166743,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001207671302836,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,8.919858373701572e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0001207676541525,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0005728672840632,290.719970703125,294.1499938964844,264.1708068847656,263.24755859375,266.38348388671875,264.18560791015625,289.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.172651290893555,-0.0,-1.1976861458151689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0001147942530224,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,8.928455645218492e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001208840549224,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0005734194419346,290.71002197265625,294.1499938964844,264.15679931640625,263.2301025390625,266.33551025390625,264.1673889160156,289.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.189321517944336,-0.0,-1.1999958360320306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0001147942530224,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0001208835383295,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,8.928455645218492e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0001208840549224,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0005734194419346,290.71002197265625,294.1499938964844,264.15679931640625,263.2301025390625,266.33551025390625,264.1673889160156,289.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.189321517944336,-0.0,-1.1999958360320306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001210437912959,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,8.940290717873722e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001210443006129,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005741796339862,290.70001220703125,294.1499938964844,264.1481628417969,263.21759033203125,266.2882995605469,264.1549072265625,289.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.20965003967285,-0.0,-1.203179209596783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001210437912959,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,8.940290717873722e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001210443006129,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0005741796339862,290.70001220703125,294.1499938964844,264.1481628417969,263.21759033203125,266.2882995605469,264.1549072265625,289.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.20965003967285,-0.0,-1.203179209596783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001151337855844,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,8.954863005783409e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001212415882037,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0005751154967583,290.6898803710937,294.1499938964844,264.1444091796875,263.2095947265625,266.2419128417969,264.147705078125,289.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23284721374512,-0.0,-1.2071042476691218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001151337855844,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001212410861626,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,8.954863005783409e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001212415882037,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0005751154967583,290.6898803710937,294.1499938964844,264.1444091796875,263.2095947265625,266.2419128417969,264.147705078125,289.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23284721374512,-0.0,-1.2071042476691218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001153495177277,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001214682706631,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,8.971642091637477e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001214687654282,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0005761932116001,290.6796569824219,294.1499938964844,264.1450500488281,263.20562744140625,266.1964111328125,264.145263671875,289.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.258071899414062,-0.0,-1.2116319680899326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001153495177277,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001214682706631,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,8.971642091637477e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001214687654282,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0005761932116001,290.6796569824219,294.1499938964844,264.1450500488281,263.20562744140625,266.1964111328125,264.145263671875,289.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.258071899414062,-0.0,-1.2116319680899326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001154658821178,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001215908050653,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,8.98069265531376e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,0.0001215912998304,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0005767744150944,290.6745300292969,294.1499938964844,264.1468811035156,263.2050476074219,266.17401123046875,264.1457214355469,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.27117919921875,-0.0,-1.2140776561864186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001155866557382,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001217179960804,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,8.990085916593671e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0001217184835695,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0005773777374997,290.6693725585937,294.1499938964844,264.1496276855469,263.2052917480469,266.1518859863281,264.1471862792969,289.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.284442901611328,-0.0,-1.216618699118044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001158381492132,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001219828336616,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.009646601043642e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001219833138748,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0005786340334452,290.6589660644531,294.1499938964844,264.1575927734375,263.2081298828125,266.1083679199219,264.1527709960937,289.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31101417541504,-0.0,-1.2219183531669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001158381492132,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001219828336616,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.009646601043642e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001219833138748,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0005786340334452,290.6589660644531,294.1499938964844,264.1575927734375,263.2081298828125,266.1083679199219,264.1527709960937,289.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31101417541504,-0.0,-1.2219183531669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001160971878562,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.029793000081554e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001222560822498,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0005799279897473,290.6484680175781,294.1499938964844,264.16851806640625,263.2137145996094,266.06591796875,264.1617126464844,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3369255065918,-0.0,-1.2273891059066957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001160971878562,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001222556165885,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.029793000081554e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001222560822498,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0005799279897473,290.6484680175781,294.1499938964844,264.16851806640625,263.2137145996094,266.06591796875,264.1617126464844,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3369255065918,-0.0,-1.2273891059066957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001225299492944,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0005812270683236,290.63787841796875,294.1499938964844,264.181884765625,263.2215881347656,266.0245361328125,264.1734924316406,289.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.3613224029541,-0.0,-1.232893822589176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.050020162248984e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001225299492944,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0005812270683236,290.63787841796875,294.1499938964844,264.181884765625,263.2215881347656,266.0245361328125,264.1734924316406,289.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.3613224029541,-0.0,-1.232893822589176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001227986067533,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0005825015250593,290.627197265625,294.1499938964844,264.1972045898437,263.2313232421875,265.9843139648437,264.18756103515625,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.383451461791992,-0.0,-1.2383060266074608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.000122798141092,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.069863153854384e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001227986067533,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0005825015250593,290.627197265625,294.1499938964844,264.1972045898437,263.2313232421875,265.9843139648437,264.18756103515625,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.383451461791992,-0.0,-1.2383060266074608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001167364171124,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.000122928773635,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.079511073650792e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.0001229292247444,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0005831211456097,290.621826171875,294.1499938964844,264.2054443359375,263.2367553710937,265.96466064453125,264.1953125,289.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.393434524536133,-0.0,-1.2409417138314893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001168573217,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,0.0001230560883414,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.088914521271364e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0001230565394507,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0005837251082994,290.6164245605469,294.1499938964844,264.2139892578125,263.24249267578125,265.9452819824219,264.2034606933594,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40263557434082,-0.0,-1.2435134522092994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0001232991344295,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0005848758737556,290.60552978515625,294.1499938964844,264.23175048828125,263.2546081542969,265.9073791503906,264.2206115722656,289.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.418516159057617,-0.0,-1.2484208866681001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001232986833201,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.106832294492052e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0001232991344295,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0005848758737556,290.60552978515625,294.1499938964844,264.23175048828125,263.2546081542969,265.9073791503906,264.2206115722656,289.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.418516159057617,-0.0,-1.2484208866681001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.1233552666381e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0005859370576217,290.5945739746094,294.1499938964844,264.25,263.2673034667969,265.8706359863281,264.23858642578125,289.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.43067741394043,-0.0,-1.2529550019735325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001173001364804,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.1233552666381e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001235228410223,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0005859370576217,290.5945739746094,294.1499938964844,264.25,263.2673034667969,265.8706359863281,264.23858642578125,289.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.43067741394043,-0.0,-1.2529550019735325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.138965833699332e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001237341930391,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.000586939684581,290.5835266113281,294.1499938964844,264.26824951171875,263.28009033203125,265.83502197265625,264.2568664550781,289.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43967628479004,-0.0,-1.257246111663335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,0.0001237337564816,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.138965833699332e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001237341930391,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.000586939684581,290.5835266113281,294.1499938964844,264.26824951171875,263.28009033203125,265.83502197265625,264.2568664550781,289.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43967628479004,-0.0,-1.257246111663335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001176928562927,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001239363919012,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0005878988304175,290.5723876953125,294.1499938964844,264.2860107421875,263.29254150390625,265.8005676269531,264.2749938964844,289.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.44706916809082,-0.0,-1.261358306692273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0001176928562927,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001239359553437,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.153899736702442e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,0.0001239363919012,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0005878988304175,290.5723876953125,294.1499938964844,264.2860107421875,263.29254150390625,265.8005676269531,264.2749938964844,289.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.44706916809082,-0.0,-1.261358306692273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001177830054075,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0001240308920387,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.160911577055232e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001240313285961,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.00058834918309,290.5667724609375,294.1499938964844,264.2945556640625,263.29852294921875,265.78375244140625,264.2838134765625,289.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.450103759765625,-0.0,-1.263291267150635e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
