time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.000117868054076,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001241204590769,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.167526150122284e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0001241208810824,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0005887739825993,290.5611572265625,294.1499938964844,264.30279541015625,263.3042297363281,265.7672119140625,264.2923889160156,289.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.452577590942383,-0.0,-1.265116083004614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001180199687951,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,9.179341577691956e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0005895328358747,290.54986572265625,294.1499938964844,264.318115234375,263.3147277832031,265.7348937988281,264.3086242675781,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.455486297607425,-0.0,-1.2683790373557713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001180199687951,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.000124280428281,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471069335937,0.0,0.0,9.179341577691956e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0005895328358747,290.54986572265625,294.1499938964844,264.318115234375,263.3147277832031,265.7348937988281,264.3086242675781,289.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.455486297607425,-0.0,-1.2683790373557713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001181445622933,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0001244116429006,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.189031698042528e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0005901552503928,290.5384826660156,294.1499938964844,264.3314819335937,263.3236083984375,265.7035522460937,264.3232116699219,289.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4551944732666,-0.0,-1.2710583519037757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001181445622933,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0001244116429006,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,9.189031698042528e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0005901552503928,290.5384826660156,294.1499938964844,264.3314819335937,263.3236083984375,265.7035522460937,264.3232116699219,289.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.4551944732666,-0.0,-1.2710583519037757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.19650701689534e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.00059063534718,290.5270080566406,294.1499938964844,264.3424072265625,263.3304138183594,265.6731872558594,264.3356018066406,289.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.45166206359864,-0.0,-1.2731268839161205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.000124512851471,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.19650701689534e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.00059063534718,290.5270080566406,294.1499938964844,264.3424072265625,263.3304138183594,265.6731872558594,264.3356018066406,289.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.45166206359864,-0.0,-1.2731268839161205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001183098793262,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.201889770338312e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0005909811006858,290.5154724121094,294.1499938964844,264.3503723144531,263.334716796875,265.6436462402344,264.3453674316406,289.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.445358276367188,-0.0,-1.2746174604671978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001183098793262,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001245857420144,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.201889770338312e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0005909811006858,290.5154724121094,294.1499938964844,264.3503723144531,263.334716796875,265.6436462402344,264.3453674316406,289.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.445358276367188,-0.0,-1.2746174604671978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0001183355052489,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0001246127212652,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,9.203882655128837e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0001246131287189,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.0005911090993322,290.5096740722656,294.1499938964844,264.3531188964844,263.3357849121094,265.6291809082031,264.34912109375,289.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.44142341613769,-0.0,-1.2751695521728834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001183559070341,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,0.000124634214444,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,9.20546954148449e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001246346073457,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0005912110209465,290.5038757324219,294.1499938964844,264.3549499511719,263.3360900878906,265.6148681640625,264.3519897460937,289.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.43715476989746,-0.0,-1.275609236017772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001183835192932,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,9.207617404172196e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005913489731028,290.4922180175781,294.1499938964844,264.3555908203125,263.3341064453125,265.5868225097656,264.35498046875,289.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42826271057129,-0.0,-1.2762042445046973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001183835192932,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001246632891707,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,9.207617404172196e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0005913489731028,290.4922180175781,294.1499938964844,264.3555908203125,263.3341064453125,265.5868225097656,264.35498046875,289.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42826271057129,-0.0,-1.2762042445046973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001183978456538,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.208731353282928e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001246787724085,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0005914205685257,290.4804992675781,294.1499938964844,264.3518371582031,263.32830810546875,265.559326171875,264.3538513183594,289.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.420000076293945,-0.0,-1.2765129042691117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001183978456538,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,0.0001246783795068,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,9.208731353282928e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001246787724085,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0005914205685257,290.4804992675781,294.1499938964844,264.3518371582031,263.32830810546875,265.559326171875,264.3538513183594,289.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.420000076293945,-0.0,-1.2765129042691117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001184037901111,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0005914502544328,290.4686889648437,294.1499938964844,264.3432006835937,263.3182983398437,265.5323181152344,264.3481140136719,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.413707733154297,-0.0,-1.2766408019615485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001184037901111,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001246846368303,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.209193376591428e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0005914502544328,290.4686889648437,294.1499938964844,264.3432006835937,263.3182983398437,265.5323181152344,264.3481140136719,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.413707733154297,-0.0,-1.2766408019615485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0001184053398901,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,9.209313429892064e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0005914579960517,290.45684814453125,294.1499938964844,264.3291931152344,263.3036193847656,265.50567626953125,264.3373107910156,289.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41061019897461,-0.0,-1.2766740553615818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0001184053398901,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001246862811967,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,9.209313429892064e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0005914579960517,290.45684814453125,294.1499938964844,264.3291931152344,263.3036193847656,265.50567626953125,264.3373107910156,289.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41061019897461,-0.0,-1.2766740553615818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001184053908218,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,0.0001246863394044,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,9.209317795466632e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0001246867032023,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.00059145828709,290.4508972167969,294.1499938964844,264.3200378417969,263.2944030761719,265.492431640625,264.329833984375,289.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41063499450684,-0.0,-1.276675050121412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001184053035103,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,0.0001246862520929,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.20931124710478e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,0.0001246866158908,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0005914578796364,290.4449462890625,294.1499938964844,264.309326171875,263.2838439941406,265.4792175292969,264.32086181640625,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.411827087402344,-0.0,-1.2766730606017518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001184052453027,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,9.209306153934448e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0005914575885981,290.4329528808594,294.1499938964844,264.2830810546875,263.2585144042969,265.4528503417969,264.2984619140625,289.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.418052673339844,-0.0,-1.276671497407733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001184052453027,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001246861793333,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,9.209306153934448e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0005914575885981,290.4329528808594,294.1499938964844,264.2830810546875,263.2585144042969,265.4528503417969,264.2984619140625,289.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.418052673339844,-0.0,-1.276671497407733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0001184054272016,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,9.209319978253916e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001246867323061,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0005914585199207,290.4209289550781,294.1499938964844,264.25,263.22723388671875,265.4264221191406,264.2694396972656,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861067444086,60.0,-21.429977416992188,-0.0,-1.276675192229959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,0.0001184054272016,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572814941406,0.0,0.0,0.0001246863830601,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,9.209319978253916e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0001246867323061,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0005914585199207,290.4209289550781,294.1499938964844,264.25,263.22723388671875,265.4264221191406,264.2694396972656,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861067444086,60.0,-21.429977416992188,-0.0,-1.276675192229959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001184047723654,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001246856991201,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.209269046550617e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0005914552602916,290.40887451171875,294.1499938964844,264.2133483886719,263.19305419921875,265.3997802734375,264.23492431640625,289.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.446666717529297,-0.0,-1.276660839266697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001184047723654,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0001246856991201,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,9.209269046550617e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001246860483661,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0005914552602916,290.40887451171875,294.1499938964844,264.2133483886719,263.19305419921875,265.3997802734375,264.23492431640625,289.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.446666717529297,-0.0,-1.276660839266697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.000118401752843,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0005914401845075,290.396728515625,294.1499938964844,264.1766662597656,263.1593017578125,265.3728942871094,264.1986389160156,289.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46443748474121,-0.0,-1.276595611443554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.000118401752843,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001246825268026,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,9.209034033119678e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001246828614966,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0005914401845075,290.396728515625,294.1499938964844,264.1766662597656,263.1593017578125,265.3728942871094,264.1986389160156,289.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.46443748474121,-0.0,-1.276595611443554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001183987405966,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001246793544851,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.208799747284502e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762084960937,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,0.000591425166931,290.390625,294.1499938964844,264.1583251953125,263.142578125,265.359375,264.18035888671875,289.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644897006438441e-08,0.0012614867882803,-0.0941521972417831,0.0,0.0,0.0,-0.0228819586336612,60.0,-21.473190307617188,-0.0,-1.2765305257289588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001183944041258,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001246747851837,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,9.208462870446964e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001246751344297,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233459472656,0.0,0.0,0.0005914035136811,290.384521484375,294.1499938964844,264.1400146484375,263.1259765625,265.3457946777344,264.1620788574219,289.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.644356638687896e-08,0.0012614405713975,-0.0941382274031639,0.0,0.0,0.0,-0.0228792801499366,60.0,-21.48176383972168,-0.0,-1.2764370183049325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0001183805215987,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.20738239074126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001246605097549,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0005913341883569,290.3722839355469,294.1499938964844,264.10333251953125,263.0930480957031,265.3184814453125,264.1254272460937,289.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49817276000977,-0.0,-1.2761374534875358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,0.0001183805215987,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.20738239074126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,0.0001246605097549,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0005913341883569,290.3722839355469,294.1499938964844,264.10333251953125,263.0930480957031,265.3184814453125,264.1254272460937,289.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49817276000977,-0.0,-1.2761374534875358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0001183573767775,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,9.20558231882751e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.0005912185879424,290.3599853515625,294.1499938964844,264.0666809082031,263.0604553222656,265.2909545898437,264.0887756347656,289.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738821448192e-08,0.0012610459234565,-0.094018779695034,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.513139724731445,-0.0,-1.2756382261613908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0001183573767775,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001246358006028,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,9.20558231882751e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.0005912185879424,290.3599853515625,294.1499938964844,264.0666809082031,263.0604553222656,265.2909545898437,264.0887756347656,289.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738821448192e-08,0.0012610459234565,-0.094018779695034,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.513139724731445,-0.0,-1.2756382261613908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.000118322277558,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.00012459885329,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.202852379530668e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001245991734322,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0005910432664677,290.34765625,294.1499938964844,264.0299987792969,263.0282287597656,265.26324462890625,264.0521240234375,289.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607083190232,3.635364009824117e-08,0.0012606719974428,-0.0939056128263473,0.0,0.0,0.0,-0.0228347014635801,60.0,-21.52618408203125,-0.0,-1.2748816402563534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.000118322277558,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.00012459885329,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.202852379530668e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001245991734322,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0005910432664677,290.34765625,294.1499938964844,264.0299987792969,263.0282287597656,265.26324462890625,264.0521240234375,289.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607083190232,3.635364009824117e-08,0.0012606719974428,-0.0939056128263473,0.0,0.0,0.0,-0.0228347014635801,60.0,-21.52618408203125,-0.0,-1.2748816402563534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001182727646664,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001245466992259,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,9.19900048756972e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.000124547019368,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0005907959421165,290.33526611328125,294.1499938964844,263.99334716796875,262.996337890625,265.2353515625,264.0155029296875,289.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.629191525078569e-08,0.0012601444032043,-0.0937459394335746,0.0,0.0,0.0,-0.0228041019290685,60.0,-21.53683853149414,-0.0,-1.273814547175789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001182727646664,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001245466992259,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,9.19900048756972e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.000124547019368,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798889160156,0.0,0.0,0.0005907959421165,290.33526611328125,294.1499938964844,263.99334716796875,262.996337890625,265.2353515625,264.0155029296875,289.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.629191525078569e-08,0.0012601444032043,-0.0937459394335746,0.0,0.0,0.0,-0.0228041019290685,60.0,-21.53683853149414,-0.0,-1.273814547175789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
