time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001182419946417,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47613525390625,0.0,0.0,0.0001245143066626,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.196608152706176e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,0.0001245146268047,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0005906422738917,290.3290405273437,294.1499938964844,263.9750061035156,262.98046875,265.2213134765625,263.9971923828125,288.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598528992384,3.625356725933671e-08,0.001259816577658,-0.0936467349529266,0.0,0.0,0.0,-0.0227850917726755,60.0,-21.541093826293945,-0.0,-1.273151895020419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001182069827336,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,0.0001244774321094,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,9.193884034175426e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,0.0001244777522515,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,0.0005904673598706,290.32281494140625,294.1499938964844,263.9566650390625,262.9646911621094,265.2072448730469,263.9788818359375,288.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594796717166,3.620991861907896e-08,0.0012594434665516,-0.0935338214039802,0.0,0.0,0.0,-0.0227634534239768,60.0,-21.544633865356445,-0.0,-1.2723978670692304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001181231855298,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001243892038473,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.18736623134464e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001243895094376,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,0.000590048788581,290.3103332519531,294.1499938964844,263.9200134277344,262.933349609375,265.178955078125,263.9422607421875,288.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585868826135,3.610547238963591e-08,0.0012585507938638,-0.093263603746891,0.0,0.0,0.0,-0.0227116774767637,60.0,-21.549341201782227,-0.0,-1.270594225388777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001181231855298,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001243892038473,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889587402344,0.0,0.0,9.18736623134464e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001243895094376,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,0.000590048788581,290.3103332519531,294.1499938964844,263.9200134277344,262.933349609375,265.178955078125,263.9422607421875,288.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585868826135,3.610547238963591e-08,0.0012585507938638,-0.093263603746891,0.0,0.0,0.0,-0.0227116774767637,60.0,-21.549341201782227,-0.0,-1.270594225388777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001180209801532,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001242815778823,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,9.179417247651144e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0001242818834725,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0005895383073948,290.2978210449219,294.1499938964844,263.8833312988281,262.9022216796875,265.1505126953125,263.9056701660156,288.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.5978089840682514e-08,0.0012574619613587,-0.0929340273141861,0.0,0.0,0.0,-0.0226485300809144,60.0,-21.550743103027344,-0.0,-1.2683963745985238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0001180209801532,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001242815778823,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,9.179417247651144e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0001242818834725,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467468261719,0.0,0.0,0.0005895383073948,290.2978210449219,294.1499938964844,263.8833312988281,262.9022216796875,265.1505126953125,263.9056701660156,288.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574979336932,3.5978089840682514e-08,0.0012574619613587,-0.0929340273141861,0.0,0.0,0.0,-0.0226485300809144,60.0,-21.550743103027344,-0.0,-1.2683963745985238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001179015744128,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.437255859375,0.0,0.0,0.0001241558347828,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.1701302153524e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.000124156140373,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0005889418534934,290.2852478027344,294.1499938964844,263.8466796875,262.8713073730469,265.1219177246094,263.8690795898437,288.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582926311196388e-08,0.0012561897747218,-0.0925489217042923,0.0,0.0,0.0,-0.0225747525691986,60.0,-21.54899978637696,-0.0,-1.2658308889967884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001179015744128,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.437255859375,0.0,0.0,0.0001241558347828,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.1701302153524e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.000124156140373,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43560791015625,0.0,0.0,0.0005889418534934,290.2852478027344,294.1499938964844,263.8466796875,262.8713073730469,265.1219177246094,263.8690795898437,288.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.582926311196388e-08,0.0012561897747218,-0.0925489217042923,0.0,0.0,0.0,-0.0225747525691986,60.0,-21.54899978637696,-0.0,-1.2658308889967884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001177667218144,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.000124013837194,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,9.159641194855794e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001240141282323,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0005882682162337,290.2726745605469,294.1499938964844,263.8099975585937,262.840576171875,265.0931701660156,263.83251953125,288.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547887163236,3.566118067510615e-08,0.0012547529768198,-0.0921139568090438,0.0,0.0,0.0,-0.022491430863738,60.0,-21.54418182373047,-0.0,-1.2629367063254904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001177667218144,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,0.000124013837194,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,9.159641194855794e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001240141282323,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0005882682162337,290.2726745605469,294.1499938964844,263.8099975585937,262.840576171875,265.0931701660156,263.83251953125,288.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547887163236,3.566118067510615e-08,0.0012547529768198,-0.0921139568090438,0.0,0.0,0.0,-0.022491430863738,60.0,-21.54418182373047,-0.0,-1.2629367063254904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001176940204459,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,0.000123937279568,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,9.153987048193812e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001239375706063,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0005879051168449,290.266357421875,294.1499938964844,263.7916564941406,262.8252868652344,265.0787353515625,263.8142395019531,288.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540140887722,3.55705758181557e-08,0.0012539784656837,-0.0918794572353363,0.0,0.0,0.0,-0.0224465131759643,60.0,-21.540674209594727,-0.0,-1.26137791767178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001176189980469,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.414794921875,0.0,0.0,0.0001238582772202,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5363464355469,0.0,0.0,9.148151730187236e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0001238585682585,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0005875303177163,290.26007080078125,294.1499938964844,263.7733459472656,262.8100280761719,265.06427001953125,263.79595947265625,288.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532146647572,3.5477064841415995e-08,0.001253179158084,-0.0916374251246452,0.0,0.0,0.0,-0.0224001575261354,60.0,-21.536664962768555,-0.0,-1.259770101569302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001174625722342,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001236935640918,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,9.13598560146056e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0001236938405781,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.0005867489962838,290.2474060058594,294.1499938964844,263.7366638183594,262.77960205078125,265.0352478027344,263.7594299316406,288.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282109678291824e-08,0.0012515126727521,-0.0911327823996543,0.0,0.0,0.0,-0.0223035123199224,60.0,-21.52719497680664,-0.0,-1.2564214557642117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001174625722342,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001236935640918,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,9.13598560146056e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0001236938405781,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.0005867489962838,290.2474060058594,294.1499938964844,263.7366638183594,262.77960205078125,265.0352478027344,263.7594299316406,288.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282109678291824e-08,0.0012515126727521,-0.0911327823996543,0.0,0.0,0.0,-0.0223035123199224,60.0,-21.52719497680664,-0.0,-1.2564214557642117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001173002310679,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001235226081917,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.123358904616909e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.000123522884678,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0005859381053596,290.2347412109375,294.1499938964844,263.70001220703125,262.7492980957031,265.006103515625,263.7228698730469,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498181313276,3.507977908157045e-08,0.0012497830903157,-0.0906089767813682,0.0,0.0,0.0,-0.0222032107412815,60.0,-21.51626777648925,-0.0,-1.252950738717118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001173002310679,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001235226081917,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.123358904616909e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.000123522884678,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0005859381053596,290.2347412109375,294.1499938964844,263.70001220703125,262.7492980957031,265.006103515625,263.7228698730469,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498181313276,3.507977908157045e-08,0.0012497830903157,-0.0906089767813682,0.0,0.0,0.0,-0.0222032107412815,60.0,-21.51626777648925,-0.0,-1.252950738717118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001171328185591,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.110337850870565e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0005851018358953,290.2220458984375,294.1499938964844,263.663330078125,262.7191162109375,264.9768371582031,263.68634033203125,288.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871124654500825e-08,0.00124799949117,-0.0900687202811241,0.0,0.0,0.0,-0.0220997761934995,60.0,-21.50433349609375,-0.0,-1.2493767087562446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001171328185591,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807983398437,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.110337850870565e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0005851018358953,290.2220458984375,294.1499938964844,263.663330078125,262.7191162109375,264.9768371582031,263.68634033203125,288.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871124654500825e-08,0.00124799949117,-0.0900687202811241,0.0,0.0,0.0,-0.0220997761934995,60.0,-21.50433349609375,-0.0,-1.2493767087562446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0001169528331956,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001231567875947,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,9.096338908420876e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001231570640811,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0005842028185725,290.2093505859375,294.1499938964844,263.6266784667969,262.68896484375,264.94744873046875,263.6498107910156,288.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.490556716918945,-0.0,-1.2455399200916872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0001169528331956,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001231567875947,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,9.096338908420876e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001231570640811,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0005842028185725,290.2093505859375,294.1499938964844,263.6266784667969,262.68896484375,264.94744873046875,263.6498107910156,288.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.490556716918945,-0.0,-1.2455399200916872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,0.0001168589078588,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001230578782269,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,9.089033119380474e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0001230581401614,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0005837336066178,290.2029724121094,294.1499938964844,263.6083374023437,262.6739196777344,264.9327087402344,263.6315612792969,288.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.452973729167752e-08,0.0012450811918824,-0.0891846269369125,0.0,0.0,0.0,-0.0219305399805307,60.0,-21.48287010192871,-0.0,-1.2435400265076169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001167623704532,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.470458984375,0.0,0.0,9.081524331122635e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,0.0005832513561472,290.19659423828125,294.1499938964844,263.5899963378906,262.65887451171875,264.9179382324219,263.6133117675781,288.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.440942109023126e-08,0.0012440527789294,-0.088872991502285,0.0,0.0,0.0,-0.0218708962202072,60.0,-21.474672317504883,-0.0,-1.241486131675629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001165632493211,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,0.0001227465400006,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,9.066036727745086e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0005822567618452,290.183837890625,294.1499938964844,263.5533447265625,262.6287841796875,264.8883361816406,263.5768127441406,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419654522091,3.416125338162601e-08,0.0012419313425198,-0.08823012560606,0.0,0.0,0.0,-0.0217478703707456,60.0,-21.457061767578125,-0.0,-1.2372552760098188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001165632493211,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,0.0001227465400006,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,9.066036727745086e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0005822567618452,290.183837890625,294.1499938964844,263.5533447265625,262.6287841796875,264.8883361816406,263.5768127441406,288.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419654522091,3.416125338162601e-08,0.0012419313425198,-0.08823012560606,0.0,0.0,0.0,-0.0217478703707456,60.0,-21.457061767578125,-0.0,-1.2372552760098188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0001163583219749,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0001225307496497,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,9.050098014995456e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0001225309970322,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0005812331219203,290.1710510253906,294.1499938964844,263.51666259765625,262.5987243652344,264.858642578125,263.5403137207031,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.39058559006844e-08,0.0012397480895742,-0.0875684171915054,0.0,0.0,0.0,-0.0216212626546621,60.0,-21.438013076782227,-0.0,-1.23290860187808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0001163583219749,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0001225307496497,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,9.050098014995456e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0001225309970322,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0005812331219203,290.1710510253906,294.1499938964844,263.51666259765625,262.5987243652344,264.858642578125,263.5403137207031,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.39058559006844e-08,0.0012397480895742,-0.0875684171915054,0.0,0.0,0.0,-0.0216212626546621,60.0,-21.438013076782227,-0.0,-1.23290860187808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0001161499967565,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001223113649757,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,9.03389518498443e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001223116269102,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,0.0005801924853585,290.15826416015625,294.1499938964844,263.4800109863281,262.5686340332031,264.82879638671875,263.5038452148437,288.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375622754916,3.36462164796103e-08,0.0012375286314636,-0.086895614862442,0.0,0.0,0.0,-0.0214925520122051,60.0,-21.41802215576172,-0.0,-1.2284976946830284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0001161499967565,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001223113649757,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,9.03389518498443e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001223116269102,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,0.0005801924853585,290.15826416015625,294.1499938964844,263.4800109863281,262.5686340332031,264.82879638671875,263.5038452148437,288.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375622754916,3.36462164796103e-08,0.0012375286314636,-0.086895614862442,0.0,0.0,0.0,-0.0214925520122051,60.0,-21.41802215576172,-0.0,-1.2284976946830284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001159408639068,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001220911508426,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.017629054142162e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001220913982251,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0005791478324681,290.1454772949219,294.1499938964844,263.4433288574219,262.5384826660156,264.79888916015625,263.46734619140625,288.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.338557874599246e-08,0.0012353005586192,-0.0862201005220413,0.0,0.0,0.0,-0.0213633459061384,60.0,-21.39757537841797,-0.0,-1.224077692540959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001159408639068,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,0.0001220911508426,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.017629054142162e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001220913982251,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0005791478324681,290.1454772949219,294.1499938964844,263.4433288574219,262.5384826660156,264.79888916015625,263.46734619140625,288.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.338557874599246e-08,0.0012353005586192,-0.0862201005220413,0.0,0.0,0.0,-0.0213633459061384,60.0,-21.39757537841797,-0.0,-1.224077692540959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0001158372178906,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,0.0001219820114783,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,9.009568020701408e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,0.0001219822515849,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0005786301335319,290.1390686035156,294.1499938964844,263.42498779296875,262.5233764648437,264.7839050292969,263.4490966796875,288.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.387365341186523,-0.0,-1.221890073566101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001218740144395,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,9.001591388368979e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0001218742545461,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0005781178479082,290.13262939453125,294.1499938964844,263.4066772460937,262.5082702636719,264.7688903808594,263.4308776855469,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.37726211547852,-0.0,-1.2197274656955417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,8.986071043182164e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001216641248902,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0005771210999228,290.11981201171875,294.1499938964844,263.3699951171875,262.4779663085937,264.7388000488281,263.3943786621094,288.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.357711791992188,-0.0,-1.2155248896306148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,8.986071043182164e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,0.0001216641248902,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,0.0005771210999228,290.11981201171875,294.1499938964844,263.3699951171875,262.4779663085937,264.7388000488281,263.3943786621094,288.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.357711791992188,-0.0,-1.2155248896306148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,8.971219358500093e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.000576167309191,290.1069641113281,294.1499938964844,263.3333435058594,262.4475402832031,264.7086181640625,263.35791015625,288.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289433507248,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.33948516845703,-0.0,-1.2115103231735702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,8.971219358500093e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,0.0001214630465256,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.000576167309191,290.1069641113281,294.1499938964844,263.3333435058594,262.4475402832031,264.7086181640625,263.35791015625,288.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289433507248,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.33948516845703,-0.0,-1.2115103231735702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001151664982899,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0001212757124449,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,8.957400132203475e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001212759452755,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0005752797587774,290.0940856933594,294.1499938964844,263.2966613769531,262.4169921875,264.6783447265625,263.3214111328125,288.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.2420505391428385e-08,0.0012270504375919,-0.0837178528308868,0.0,0.0,0.0,-0.0208849254995584,60.0,-21.32320022583008,-0.0,-1.2077806843535654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001151664982899,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655944824219,0.0,0.0,0.0001212757124449,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,8.957400132203475e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001212759452755,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0005752797587774,290.0940856933594,294.1499938964844,263.2966613769531,262.4169921875,264.6783447265625,263.3214111328125,288.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.2420505391428385e-08,0.0012270504375919,-0.0837178528308868,0.0,0.0,0.0,-0.0208849254995584,60.0,-21.32320022583008,-0.0,-1.2077806843535654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0001150069801951,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0001211077396874,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,8.944993169279769e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.0001211079652421,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0005744829541072,290.0811767578125,294.1499938964844,263.260009765625,262.38629150390625,264.64794921875,263.284912109375,288.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253830209374,3.222169908667638e-08,0.0012253507738932,-0.0832021981477737,0.0,0.0,0.0,-0.0207863710820674,60.0,-21.30984878540039,-0.0,-1.2044370123476258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
