time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0001150069801951,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,0.0001211077396874,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,8.944993169279769e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.0001211079652421,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0005744829541072,290.0811767578125,294.1499938964844,263.260009765625,262.38629150390625,264.64794921875,263.284912109375,288.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253830209374,3.222169908667638e-08,0.0012253507738932,-0.0832021981477737,0.0,0.0,0.0,-0.0207863710820674,60.0,-21.30984878540039,-0.0,-1.2044370123476258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.00011493403872,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001210309346788,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,8.93932010512799e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0001210311529575,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0005741186323575,290.0747375488281,294.1499938964844,263.2416687011719,262.3708801269531,264.6327209472656,263.26666259765625,288.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246058322489,3.213079935449059e-08,0.0012245737016201,-0.0829664096236229,0.0,0.0,0.0,-0.0207413099706172,60.0,-21.30439758300781,-0.0,-1.2029097717913828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0001148666488006,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.0001209599649882,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,8.934078505262733e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0001209601905429,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.0005737820174545,290.0682678222656,294.1499938964844,263.22332763671875,262.3554077148437,264.6174621582031,263.2483825683594,288.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.2046809650410075e-08,0.001223855651915,-0.0827485248446464,0.0,0.0,0.0,-0.0206996724009513,60.0,-21.299842834472656,-0.0,-1.2014994865694464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001208354296977,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0005731902201659,290.05535888671875,294.1499938964844,263.1866760253906,262.3243103027344,264.5868835449219,263.2118530273437,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.082365483045578,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.293426513671875,-0.0,-1.1990222503754921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32550048828125,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,0.0001208354296977,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0005731902201659,290.05535888671875,294.1499938964844,263.1866760253906,262.3243103027344,264.5868835449219,263.2118530273437,288.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.082365483045578,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.293426513671875,-0.0,-1.1990222503754921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001146583454101,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,0.000120740616694,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,8.91787713044323e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0001207408349728,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.000572741497308,290.0423889160156,294.1499938964844,263.1499938964844,262.29302978515625,264.55621337890625,263.17529296875,288.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216680916026,3.1787205756472765e-08,0.0012216363102197,-0.0820750072598457,0.0,0.0,0.0,-0.0205709785223007,60.0,-21.291717529296875,-0.0,-1.1971455649018026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001146583454101,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,0.000120740616694,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,8.91787713044323e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0001207408349728,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.000572741497308,290.0423889160156,294.1499938964844,263.1499938964844,262.29302978515625,264.55621337890625,263.17529296875,288.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216680916026,3.1787205756472765e-08,0.0012216363102197,-0.0820750072598457,0.0,0.0,0.0,-0.0205709785223007,60.0,-21.291717529296875,-0.0,-1.1971455649018026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001145969436038,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.0001206759625347,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,8.91310119186528e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001206761735375,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0005724348011426,290.0294189453125,294.1499938964844,263.11334228515625,262.2615966796875,264.5254211425781,263.1387023925781,288.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210137210786,3.17106803038314e-08,0.001220982056111,-0.0818764492869377,0.0,0.0,0.0,-0.0205330420285463,60.0,-21.29511260986328,-0.0,-1.1958636036979442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0001145969436038,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.0001206759625347,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,8.91310119186528e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001206761735375,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0005724348011426,290.0294189453125,294.1499938964844,263.11334228515625,262.2615966796875,264.5254211425781,263.1387023925781,288.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210137210786,3.17106803038314e-08,0.001220982056111,-0.0818764492869377,0.0,0.0,0.0,-0.0205330420285463,60.0,-21.29511260986328,-0.0,-1.1958636036979442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,0.0001145644346252,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001206417291541,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,8.910572796594352e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206419401569,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0005722724017687,290.01641845703125,294.1499938964844,263.07666015625,262.2301330566406,264.4945068359375,263.10211181640625,288.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206671526655,3.1670158051611e-08,0.001220635487698,-0.0817712992429733,0.0,0.0,0.0,-0.0205129534006118,60.0,-21.30363845825196,-0.0,-1.1951850353852933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,0.0001145644346252,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001206417291541,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,8.910572796594352e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206419401569,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0005722724017687,290.01641845703125,294.1499938964844,263.07666015625,262.2301330566406,264.4945068359375,263.10211181640625,288.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206671526655,3.1670158051611e-08,0.001220635487698,-0.0817712992429733,0.0,0.0,0.0,-0.0205129534006118,60.0,-21.30363845825196,-0.0,-1.1951850353852933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001145583519246,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0001206353190355,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,8.910099131753668e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,0.0001206355300382,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,0.0005722420173697,290.0098876953125,294.1499938964844,263.0583190917969,262.21441650390625,264.4790344238281,263.08380126953125,288.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206023093312,3.1662573007906765e-08,0.0012205706443637,-0.0817516148090362,0.0,0.0,0.0,-0.0205091927200555,60.0,-21.30998039245605,-0.0,-1.1950581324526868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001145587448263,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.000120635741041,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,8.910129690775648e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0001206359447678,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,0.0005722439964301,290.0033874511719,294.1499938964844,263.0400085449219,262.1986999511719,264.4635009765625,263.0654602050781,288.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206063838675,3.166306328239443e-08,0.0012205747189,-0.0817528888583183,0.0,0.0,0.0,-0.0205094367265701,60.0,-21.31756401062012,-0.0,-1.1950662326398742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0001145783098763,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.000120656339277,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,8.911651093512774e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001206565430038,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0005723417270928,289.99029541015625,294.1499938964844,263.0033264160156,262.1672058105469,264.4323425292969,263.02880859375,288.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208147672936,3.168743845094468e-08,0.001220783102326,-0.0818161368370056,0.0,0.0,0.0,-0.0205215197056531,60.0,-21.336313247680664,-0.0,-1.1954743683872948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0001145783098763,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.000120656339277,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,8.911651093512774e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001206565430038,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,0.0005723417270928,289.99029541015625,294.1499938964844,263.0033264160156,262.1672058105469,264.4323425292969,263.02880859375,288.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208147672936,3.168743845094468e-08,0.001220783102326,-0.0818161368370056,0.0,0.0,0.0,-0.0205215197056531,60.0,-21.336313247680664,-0.0,-1.1954743683872948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.0001207014429382,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,8.914982754504308e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.0005725556984543,289.9772033691406,294.1499938964844,262.9666748046875,262.1357116699219,264.40106201171875,262.9920959472656,288.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.359560012817383,-0.0,-1.196368231148881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001146211361628,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,0.0001207014429382,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,8.914982754504308e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.0005725556984543,289.9772033691406,294.1499938964844,262.9666748046875,262.1357116699219,264.40106201171875,262.9920959472656,288.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.359560012817383,-0.0,-1.196368231148881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0005728752585127,289.96405029296875,294.1499938964844,262.92999267578125,262.10418701171875,264.3696594238281,262.95538330078125,288.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614488959312,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.38694190979004,-0.0,-1.1977039093835629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001146851063822,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0005728752585127,289.96405029296875,294.1499938964844,262.92999267578125,262.10418701171875,264.3696594238281,262.95538330078125,288.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614488959312,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.38694190979004,-0.0,-1.1977039093835629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0001147686780313,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0001208568137371,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,8.926457667257637e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.000120857010188,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0005732926656492,289.95086669921875,294.1499938964844,262.8933410644531,262.0726623535156,264.338134765625,262.91864013671875,288.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228427221998,3.1924663801419235e-08,0.0012228108244016,-0.0824316442012786,0.0,0.0,0.0,-0.0206391178071498,60.0,-21.41825485229492,-0.0,-1.1994498549938726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0001147686780313,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,0.0001208568137371,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,8.926457667257637e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.000120857010188,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0005732926656492,289.95086669921875,294.1499938964844,262.8933410644531,262.0726623535156,264.338134765625,262.91864013671875,288.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228427221998,3.1924663801419235e-08,0.0012228108244016,-0.0824316442012786,0.0,0.0,0.0,-0.0206391178071498,60.0,-21.41825485229492,-0.0,-1.1994498549938726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0001148174196714,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001209081456181,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,8.930248441174626e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.000120908334793,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0005735362065024,289.9442443847656,294.1499938964844,262.875,262.056884765625,264.32232666015625,262.9002685546875,288.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.198540809989936e-08,0.001223330036737,-0.0825892314314842,0.0,0.0,0.0,-0.0206692311912775,60.0,-21.43525505065918,-0.0,-1.2004689153854997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,0.0001148704250226,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0001209639667649,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,8.934371726354584e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.0001209641559398,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,0.0005738009931519,289.9376525878906,294.1499938964844,262.8566589355469,262.0411071777344,264.30645751953125,262.88189697265625,288.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.20514637053293e-08,0.0012238947674632,-0.082760602235794,0.0,0.0,0.0,-0.0207019783556461,60.0,-21.45309829711914,-0.0,-1.2015776462703798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0001149886156781,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0001210884292959,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,8.943564171204343e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001210886111948,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0005743913352489,289.92437744140625,294.1499938964844,262.82000732421875,262.0095520019531,264.274658203125,262.8451232910156,288.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251860462129,3.2198752109025015e-08,0.0012251537991687,-0.0831426754593849,0.0,0.0,0.0,-0.0207749921828508,60.0,-21.4910831451416,-0.0,-1.204051329750655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0001149886156781,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0001210884292959,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,8.943564171204343e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001210886111948,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0005743913352489,289.92437744140625,294.1499938964844,262.82000732421875,262.0095520019531,264.274658203125,262.8451232910156,288.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251860462129,3.2198752109025015e-08,0.0012251537991687,-0.0831426754593849,0.0,0.0,0.0,-0.0207749921828508,60.0,-21.4910831451416,-0.0,-1.204051329750655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0001151205797214,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,0.0001212273928103,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,8.95382763701491e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,0.0001212275747093,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0005750505370087,289.9110412597656,294.1499938964844,262.7833251953125,261.9779357910156,264.2427062988281,262.8083190917969,288.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.2363203672503005e-08,0.0012265596305951,-0.08356923609972,0.0,0.0,0.0,-0.0208565164357423,60.0,-21.53217887878418,-0.0,-1.206816477861139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0001151205797214,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,0.0001212273928103,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,8.95382763701491e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,0.0001212275747093,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0005750505370087,289.9110412597656,294.1499938964844,262.7833251953125,261.9779357910156,264.2427062988281,262.8083190917969,288.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265919940546,3.2363203672503005e-08,0.0012265596305951,-0.08356923609972,0.0,0.0,0.0,-0.0208565164357423,60.0,-21.53217887878418,-0.0,-1.206816477861139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001152668191934,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001213813884533,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,8.965201413957402e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0001213815703522,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0005757810431532,289.8976745605469,294.1499938964844,262.7466735839844,261.94635009765625,264.2106018066406,262.77154541015625,288.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281499803066,3.2545443673370755e-08,0.0012281175004318,-0.0840418860316276,0.0,0.0,0.0,-0.0209468584507703,60.0,-21.57609748840332,-0.0,-1.2098843171770568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001152668191934,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001213813884533,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,8.965201413957402e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0001213815703522,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0005757810431532,289.8976745605469,294.1499938964844,262.7466735839844,261.94635009765625,264.2106018066406,262.77154541015625,288.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281499803066,3.2545443673370755e-08,0.0012281175004318,-0.0840418860316276,0.0,0.0,0.0,-0.0209468584507703,60.0,-21.57609748840332,-0.0,-1.2098843171770568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001154226556536,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001215454976772,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,8.97732243174687e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0001215456723002,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.0005765595124103,289.88427734375,294.1499938964844,262.7099914550781,261.91473388671875,264.1783752441406,262.7347106933594,288.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298104120418,3.2739652766622385e-08,0.001229777582921,-0.0845455154776573,0.0,0.0,0.0,-0.0210431329905986,60.0,-21.621950149536133,-0.0,-1.213157929669251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,0.0001154226556536,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,0.0001215454976772,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,8.97732243174687e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0001215456723002,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.0005765595124103,289.88427734375,294.1499938964844,262.7099914550781,261.91473388671875,264.1783752441406,262.7347106933594,288.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298104120418,3.2739652766622385e-08,0.001229777582921,-0.0845455154776573,0.0,0.0,0.0,-0.0210431329905986,60.0,-21.621950149536133,-0.0,-1.213157929669251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001155040590674,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001216312157339,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,8.983653242466971e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,0.0001216313976328,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,0.0005769660929217,289.8775329589844,294.1499938964844,262.6916809082031,261.8988952636719,264.1622009277344,262.71630859375,288.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.2841093400293175e-08,0.0012306447606533,-0.0848085507750511,0.0,0.0,0.0,-0.0210934206843376,60.0,-21.645648956298828,-0.0,-1.2148696271196968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,0.0001155879581347,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,0.0001217195676872,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,8.990179048851132e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0001217197495861,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.000577385246288,289.8708190917969,294.1499938964844,262.67333984375,261.8830871582031,264.14599609375,262.6979064941406,288.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565331657395e-08,0.0012315385974943,-0.0850796550512313,0.0,0.0,0.0,-0.0211452543735504,60.0,-21.669828414916992,-0.0,-1.2166351837095138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,0.0001157615406555,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,0.0001219023615703,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,9.003680315800011e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001219025361933,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,0.0005782523076049,289.8572998046875,294.1499938964844,262.6366577148437,261.8514404296875,264.1134948730469,262.6610717773437,288.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334210332483,3.3161978052476115e-08,0.0012333878548815,-0.0856404826045036,0.0,0.0,0.0,-0.021252492442727,60.0,-21.71944236755371,-0.0,-1.2202920629533764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,0.0001157615406555,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,0.0001219023615703,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,9.003680315800011e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001219025361933,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,0.0005782523076049,289.8572998046875,294.1499938964844,262.6366577148437,261.8514404296875,264.1134948730469,262.6610717773437,288.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334210332483,3.3161978052476115e-08,0.0012333878548815,-0.0856404826045036,0.0,0.0,0.0,-0.021252492442727,60.0,-21.71944236755371,-0.0,-1.2202920629533764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001159410167019,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001220913545694,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,9.017639240482822e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0005791488219983,289.84375,294.1499938964844,262.6000061035156,261.8197631835937,264.0808410644531,262.6242370605469,288.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353332713246,3.338564269483868e-08,0.0012352998601272,-0.0862202644348144,0.0,0.0,0.0,-0.0213633719831705,60.0,-21.77034568786621,-0.0,-1.2240786873007894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.0001159410167019,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,0.0001220913545694,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114807128906,0.0,0.0,9.017639240482822e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0005791488219983,289.84375,294.1499938964844,262.6000061035156,261.8197631835937,264.0808410644531,262.6242370605469,288.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353332713246,3.338564269483868e-08,0.0012352998601272,-0.0862202644348144,0.0,0.0,0.0,-0.0213633719831705,60.0,-21.77034568786621,-0.0,-1.2240786873007894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001161246545962,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,9.031921945279464e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0005800661747343,289.83013916015625,294.1499938964844,262.5633239746094,261.7880554199219,264.0480651855469,262.58740234375,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.361449785188597e-08,0.0012372562196105,-0.0868134126067161,0.0,0.0,0.0,-0.0214768219739198,60.0,-21.82234001159668,-0.0,-1.2279593875064165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001161246545962,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,9.031921945279464e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0005800661747343,289.83013916015625,294.1499938964844,262.5633239746094,261.7880554199219,264.0480651855469,262.58740234375,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372898636385,3.361449785188597e-08,0.0012372562196105,-0.0868134126067161,0.0,0.0,0.0,-0.0214768219739198,60.0,-21.82234001159668,-0.0,-1.2279593875064165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
