time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0005809956346638,289.81646728515625,294.1499938964844,262.52667236328125,261.75634765625,264.01513671875,262.5505676269531,288.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.87505531311035,-0.0,-1.2318976416736405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001163107299362,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001224808511324,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0005809956346638,289.81646728515625,294.1499938964844,262.52667236328125,261.75634765625,264.01513671875,262.5505676269531,288.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.87505531311035,-0.0,-1.2318976416736405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0001225791347678,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0005814626347273,289.80963134765625,294.1499938964844,262.5083312988281,261.740478515625,263.9986267089844,262.5321655273437,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.90156555175781,-0.0,-1.2338787769294868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001226774911629,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,9.06092973309569e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0005819291691295,289.8027648925781,294.1499938964844,262.489990234375,261.724609375,263.9820556640625,262.5137634277344,288.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.928117752075195,-0.0,-1.2358594858596916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001166832225862,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.0005828563589602,289.7890014648437,294.1499938964844,262.4533386230469,261.69287109375,263.9488525390625,262.4769287109375,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.981172561645508,-0.0,-1.2398005821978586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001166832225862,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,9.075365960597992e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.0005828563589602,289.7890014648437,294.1499938964844,262.4533386230469,261.69287109375,263.9488525390625,262.4769287109375,288.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.981172561645508,-0.0,-1.2398005821978586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0005837700446136,289.77520751953125,294.1499938964844,262.4166564941406,261.6611022949219,263.9155578613281,262.4400939941406,288.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.0339584350586,-0.0,-1.243690661567598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.089592640521003e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,0.0005837700446136,289.77520751953125,294.1499938964844,262.4166564941406,261.6611022949219,263.9155578613281,262.4400939941406,288.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.0339584350586,-0.0,-1.243690661567598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,9.103404590860008e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001232527283718,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0005846571293659,289.7613525390625,294.1499938964844,262.3800048828125,261.6293334960937,263.8821105957031,262.4032592773437,288.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-22.085962295532227,-0.0,-1.2474731647671433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,0.0001170437244581,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0001232525683008,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,9.103404590860008e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001232527283718,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0005846571293659,289.7613525390625,294.1499938964844,262.3800048828125,261.6293334960937,263.8821105957031,262.4032592773437,288.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.4759874978362866e-08,0.0012470474466681,-0.0897806361317634,0.0,0.0,0.0,-0.0220446195453405,60.0,-22.085962295532227,-0.0,-1.2474731647671433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797119140625,0.0,0.0,0.0001171475087176,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,0.000123361867736,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,9.111477265832946e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0001233620278071,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,0.0005851755850017,289.75299072265625,294.1499938964844,262.3580017089844,261.6102600097656,263.8619689941406,262.38116455078125,288.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.11673355102539,-0.0,-1.249686505389036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,0.0001172150005004,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,9.116726141655818e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,0.0005855127237737,289.7474365234375,294.1499938964844,262.34332275390625,261.5975341796875,263.8485412597656,262.366455078125,288.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.137008666992188,-0.0,-1.251126775514422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,9.123145719058812e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0001235200033988,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0005859249504283,289.740478515625,294.1499938964844,262.32501220703125,261.5816345214844,263.8316955566406,262.3480529785156,288.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.162010192871094,-0.0,-1.252889205716201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0005863235564902,289.7334899902344,294.1499938964844,262.3066711425781,261.56573486328125,263.8148498535156,262.32965087890625,288.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.186573028564453,-0.0,-1.2545943661734782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0005870804889127,289.719482421875,294.1499938964844,262.2699890136719,261.53387451171875,263.7810363769531,262.2928466796875,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.234359741210938,-0.0,-1.2578355779169217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440368652344,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0005870804889127,289.719482421875,294.1499938964844,262.2699890136719,261.53387451171875,263.7810363769531,262.2928466796875,288.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.234359741210938,-0.0,-1.2578355779169217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0005877742078155,289.7054443359375,294.1499938964844,262.2333374023437,261.5020446777344,263.74713134765625,262.2560729980469,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.279998779296875,-0.0,-1.260809767700266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,0.0005877742078155,289.7054443359375,294.1499938964844,262.2333374023437,261.5020446777344,263.74713134765625,262.2560729980469,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.279998779296875,-0.0,-1.260809767700266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0001177912272396,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001240397396031,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,9.161543857771905e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001240398851223,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0005883910926058,289.6913757324219,294.1499938964844,262.1966552734375,261.4701843261719,263.713134765625,262.21929931640625,288.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691446242935854e-08,0.001255010953173,-0.0921922773122787,0.0,0.0,0.0,-0.0225064288824796,60.0,-22.32292938232422,-0.0,-1.2634575341508025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0001177912272396,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001240397396031,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,9.161543857771905e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001240398851223,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0005883910926058,289.6913757324219,294.1499938964844,262.1966552734375,261.4701843261719,263.713134765625,262.21929931640625,288.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691446242935854e-08,0.001255010953173,-0.0921922773122787,0.0,0.0,0.0,-0.0225064288824796,60.0,-22.32292938232422,-0.0,-1.2634575341508025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,0.0001178988095489,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,0.0001241530262632,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.169911209028214e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0001241531717823,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.0005889285239391,289.67724609375,294.1499938964844,262.1600036621094,261.43829345703125,263.6790466308594,262.1825256347656,288.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561929179355,3.5825525657173785e-08,0.0012561570620164,-0.0925392508506774,0.0,0.0,0.0,-0.0225728955119848,60.0,-22.36309242248535,-0.0,-1.2657665138249288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,0.0001178988095489,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88311767578125,0.0,0.0,0.0001241530262632,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.169911209028214e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0001241531717823,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.0005889285239391,289.67724609375,294.1499938964844,262.1600036621094,261.43829345703125,263.6790466308594,262.1825256347656,288.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561929179355,3.5825525657173785e-08,0.0012561570620164,-0.0925392508506774,0.0,0.0,0.0,-0.0225728955119848,60.0,-22.36309242248535,-0.0,-1.2657665138249288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.000117944786325,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.0001242014404851,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,9.173487342195584e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001242015860043,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0005891581531614,289.670166015625,294.1499938964844,262.14166259765625,261.4223327636719,263.6619873046875,262.1641540527344,288.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566827936097,3.588281671795812e-08,0.0012566468212753,-0.0926875099539756,0.0,0.0,0.0,-0.0226012989878654,60.0,-22.38177490234375,-0.0,-1.2667538840105408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0001179862665594,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0001242451253347,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,9.176713501801714e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,0.0001242452708538,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0005893653724342,289.6630859375,294.1499938964844,262.1233215332031,261.4064025878906,263.6448974609375,262.1457824707031,288.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571248225867,3.5934515807412026e-08,0.0012570889666676,-0.0928212851285934,0.0,0.0,0.0,-0.0226269271224737,60.0,-22.39971351623535,-0.0,-1.267645046709731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001180534163722,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.0001243158476427,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165954589844,0.0,0.0,9.181936184177177e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0001243159786099,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0005897008231841,289.6488952636719,294.1499938964844,262.086669921875,261.3744812011719,263.61065673828125,262.1090393066406,288.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578403111547,3.601819997811617e-08,0.0012578042224049,-0.0930378064513206,0.0,0.0,0.0,-0.0226684119552373,60.0,-22.432849884033203,-0.0,-1.269088301114607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001180534163722,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.0001243158476427,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165954589844,0.0,0.0,9.181936184177177e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0001243159786099,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0005897008231841,289.6488952636719,294.1499938964844,262.086669921875,261.3744812011719,263.61065673828125,262.1090393066406,288.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578403111547,3.601819997811617e-08,0.0012578042224049,-0.0930378064513206,0.0,0.0,0.0,-0.0226684119552373,60.0,-22.432849884033203,-0.0,-1.269088301114607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0001180968465632,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0001243615843122,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,9.18531441129744e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0001243617152795,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0005899177631363,289.6347045898437,294.1499938964844,262.04998779296875,261.342529296875,263.5763244628906,262.0723571777344,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583029456436,3.607232201829903e-08,0.0012582668568938,-0.0931778401136398,0.0,0.0,0.0,-0.0226952414959669,60.0,-22.46145820617676,-0.0,-1.270022096377943e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.954345703125,0.0,0.0,0.0001180968465632,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0001243615843122,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024353027344,0.0,0.0,9.18531441129744e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,0.0001243617152795,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0005899177631363,289.6347045898437,294.1499938964844,262.04998779296875,261.342529296875,263.5763244628906,262.0723571777344,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583029456436,3.607232201829903e-08,0.0012582668568938,-0.0931778401136398,0.0,0.0,0.0,-0.0226952414959669,60.0,-22.46145820617676,-0.0,-1.270022096377943e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,0.0001181362385977,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001244030572706,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,9.188377589453012e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0001244032027898,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0005901145632378,289.6204528808594,294.1499938964844,262.0165100097656,261.31298828125,263.5419921875,262.0372314453125,288.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587227392941,3.6121409863199005e-08,0.0012586866505444,-0.093304842710495,0.0,0.0,0.0,-0.0227195769548416,60.0,-22.48632049560547,-0.0,-1.2708694896446104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,0.0001181362385977,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001244030572706,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,9.188377589453012e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,0.0001244032027898,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0005901145632378,289.6204528808594,294.1499938964844,262.0165100097656,261.31298828125,263.5419921875,262.0372314453125,288.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587227392941,3.6121409863199005e-08,0.0012586866505444,-0.093304842710495,0.0,0.0,0.0,-0.0227195769548416,60.0,-22.48632049560547,-0.0,-1.2708694896446104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001181883708341,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0001244579616468,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,9.192432480631396e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.000124458092614,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0005903749843128,289.606201171875,294.1499938964844,261.98907470703125,261.2880249023437,263.5077514648437,262.00640869140625,288.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592780403792,3.618637478552955e-08,0.0012592418352141,-0.0934729129076004,0.0,0.0,0.0,-0.0227517802268266,60.0,-22.508094787597656,-0.0,-1.2719911524072813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001181883708341,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0001244579616468,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740234375,0.0,0.0,9.192432480631396e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,0.000124458092614,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0005903749843128,289.606201171875,294.1499938964844,261.98907470703125,261.2880249023437,263.5077514648437,262.00640869140625,288.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592780403792,3.618637478552955e-08,0.0012592418352141,-0.0934729129076004,0.0,0.0,0.0,-0.0227517802268266,60.0,-22.508094787597656,-0.0,-1.2719911524072813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0001182170963147,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,0.0001244882005266,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,9.19466619961895e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,0.0005905184661969,289.5990295410156,294.1499938964844,261.9775085449219,261.2771911621094,263.49072265625,261.99322509765625,288.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259583979845,3.6222171928557145e-08,0.0012595477746799,-0.0935655161738395,0.0,0.0,0.0,-0.0227695256471633,60.0,-22.51767349243164,-0.0,-1.27260946669594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,0.0001182470587082,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,9.196996688842772e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,0.000124519894598,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0005906681180931,289.5918884277344,294.1499938964844,261.9673156738281,261.2673645019531,263.4737548828125,261.9814453125,288.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.6259514502035024e-08,0.0012598671019077,-0.0936621204018592,0.0,0.0,0.0,-0.0227880384773015,60.0,-22.52631568908692,-0.0,-1.27325463950001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0005909652682021,289.5775756835937,294.1499938964844,261.9508056640625,261.25067138671875,263.4400634765625,261.961669921875,288.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.540695190429688,-0.0,-1.2745358901611328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7902526855469,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0005909652682021,289.5775756835937,294.1499938964844,261.9508056640625,261.25067138671875,263.4400634765625,261.961669921875,288.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364187294319e-08,0.0012605007505044,-0.0938538834452629,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.540695190429688,-0.0,-1.2745358901611328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001183602944365,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.205804235534742e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0005912337801419,289.5632019042969,294.1499938964844,261.93914794921875,261.2377014160156,263.40679931640625,261.9469299316406,288.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-22.55028533935547,-0.0,-1.275694216928969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001183602944365,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,9.205804235534742e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0005912337801419,289.5632019042969,294.1499938964844,261.93914794921875,261.2377014160156,263.40679931640625,261.9469299316406,288.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.640062828935697e-08,0.0012610733974725,-0.0940271615982055,0.0,0.0,0.0,-0.0228579938411712,60.0,-22.55028533935547,-0.0,-1.275694216928969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,0.0001184019783977,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0001246829051524,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.209046402247624e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0001246830361196,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.000591441988945,289.548828125,294.1499938964844,261.9319763183594,261.2281188964844,263.37408447265625,261.9370422363281,288.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553959921,3.64525760687684e-08,0.0012615174055099,-0.0941615253686904,0.0,0.0,0.0,-0.0228837449103593,60.0,-22.55405235290528,-0.0,-1.276592911381158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
