time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,0.0001184019783977,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0001246829051524,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.209046402247624e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0001246830361196,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.000591441988945,289.548828125,294.1499938964844,261.9319763183594,261.2281188964844,263.37408447265625,261.9370422363281,288.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261553959921,3.64525760687684e-08,0.0012615174055099,-0.0941615253686904,0.0,0.0,0.0,-0.0228837449103593,60.0,-22.55405235290528,-0.0,-1.276592911381158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001184265493066,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0001247087784577,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.210957068717109e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001247089094249,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,0.0005915647489018,289.534423828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3419494628906,261.9312744140625,288.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618156615644,3.648318980253863e-08,0.0012617792235687,-0.0942407101392746,0.0,0.0,0.0,-0.0228989217430353,60.0,-22.55173110961914,-0.0,-1.2771226920449408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,0.0001184265493066,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0001247087784577,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.210957068717109e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001247089094249,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,0.0005915647489018,289.534423828125,294.1499938964844,261.9288330078125,261.2215881347656,263.3419494628906,261.9312744140625,288.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618156615644,3.648318980253863e-08,0.0012617792235687,-0.0942407101392746,0.0,0.0,0.0,-0.0228989217430353,60.0,-22.55173110961914,-0.0,-1.2771226920449408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0001184311695396,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0001247136387974,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.211316501023248e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0001247137697646,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,0.0005915877991355,289.5271911621094,294.1499938964844,261.9286804199219,261.2193908691406,263.326171875,261.9300537109375,288.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618649052456,3.648894519869828e-08,0.0012618284672498,-0.0942555963993072,0.0,0.0,0.0,-0.0229017753154039,60.0,-22.54764747619629,-0.0,-1.2772221680279472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340759277344,0.0,0.0,0.0001184299617307,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,0.0001247123727807,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,9.211222641170024e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.000124712489196,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0005915818037465,289.5199890136719,294.1499938964844,261.92938232421875,261.21783447265625,263.310546875,261.9296569824219,288.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618520995602,3.6487438848098463e-08,0.0012618156615644,-0.0942517071962356,0.0,0.0,0.0,-0.022901028394699,60.0,-22.54195022583008,-0.0,-1.2771961621638186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001184085194836,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0001246897882083,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,9.209554991684854e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001246899191755,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0005914747016504,289.5055236816406,294.1499938964844,261.9331359863281,261.216552734375,263.2799072265625,261.93133544921875,288.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825658082962,0.0,0.0,0.0,-0.0228877793997526,60.0,-22.525190353393555,-0.0,-1.2767335988428385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0001184085194836,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0001246897882083,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,9.209554991684854e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001246899191755,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0005914747016504,289.5055236816406,294.1499938964844,261.9331359863281,261.216552734375,263.2799072265625,261.93133544921875,288.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616236926987,3.6460711783092854e-08,0.001261587254703,-0.0941825658082962,0.0,0.0,0.0,-0.0228877793997526,60.0,-22.525190353393555,-0.0,-1.2767335988428385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0001183591157314,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0001246377651114,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,9.205711830873042e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0005912279011681,289.4910583496094,294.1499938964844,261.93975830078125,261.2174377441406,263.2500915527344,261.936279296875,288.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610972626134,3.63991325968982e-08,0.001261060941033,-0.0940232947468757,0.0,0.0,0.0,-0.022857254371047,60.0,-22.50038146972656,-0.0,-1.275668353173387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0001183591157314,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0001246377651114,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,9.205711830873042e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001246378960786,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086181640625,0.0,0.0,0.0005912279011681,289.4910583496094,294.1499938964844,261.93975830078125,261.2174377441406,263.2500915527344,261.936279296875,288.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610972626134,3.63991325968982e-08,0.001261060941033,-0.0940232947468757,0.0,0.0,0.0,-0.022857254371047,60.0,-22.50038146972656,-0.0,-1.275668353173387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,0.0001182823616545,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,0.0001245569437742,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,9.199741907650603e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0001245570601895,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0005908444873057,289.4765930175781,294.1499938964844,261.9488220214844,261.2201843261719,263.2211608886719,261.9438171386719,288.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303465122955465e-08,0.0012602432398125,-0.0937758237123489,0.0,0.0,0.0,-0.0228098295629024,60.0,-22.46835327148437,-0.0,-1.274014209684538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78887939453125,0.0,0.0,0.0001182823616545,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,0.0001245569437742,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,9.199741907650603e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.0001245570601895,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0005908444873057,289.4765930175781,294.1499938964844,261.9488220214844,261.2201843261719,263.2211608886719,261.9438171386719,288.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602795613929,3.6303465122955465e-08,0.0012602432398125,-0.0937758237123489,0.0,0.0,0.0,-0.0228098295629024,60.0,-22.46835327148437,-0.0,-1.274014209684538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0001181784755317,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,0.0001244475570274,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,9.191662684315816e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001244476734427,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,0.0005903256242163,289.46209716796875,294.1499938964844,261.9599304199219,261.22442626953125,263.193115234375,261.95361328125,287.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399357835893e-08,0.0012591365957632,-0.0934408828616142,0.0,0.0,0.0,-0.0227456465363502,60.0,-22.429208755493164,-0.0,-1.2717772790438178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0001181784755317,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,0.0001244475570274,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,9.191662684315816e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0001244476734427,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814270019531,0.0,0.0,0.0005903256242163,289.46209716796875,294.1499938964844,261.9599304199219,261.22442626953125,263.193115234375,261.95361328125,287.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617399357835893e-08,0.0012591365957632,-0.0934408828616142,0.0,0.0,0.0,-0.0227456465363502,60.0,-22.429208755493164,-0.0,-1.2717772790438178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0001181180268758,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,0.0001243838923983,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,9.186960232909767e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0005900236428715,289.454833984375,294.1499938964844,261.96612548828125,261.22705078125,263.1794128417969,261.9591979980469,287.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098651179372616e-08,0.0012584925862029,-0.0932459533214569,0.0,0.0,0.0,-0.0227082967758178,60.0,-22.40726852416992,-0.0,-1.270476559511735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.0001180551989818,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0001243177248397,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,9.182073699776085e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,0.0001243178412551,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,0.0005897097871638,289.4476013183594,294.1499938964844,261.9726867675781,261.2299499511719,263.1659545898437,261.9652404785156,287.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578591704368,3.6020342264464495e-08,0.0012578231981024,-0.0930433571338653,0.0,0.0,0.0,-0.0226694773882627,60.0,-22.384033203125,-0.0,-1.2691252493368665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001179206592496,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.000124176061945,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.171610145131126e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,0.0001241761783603,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0005890377797186,289.43310546875,294.1499938964844,261.9866638183594,261.2363586425781,263.1396789550781,261.9783020019531,287.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926094949245452,0.0,0.0,0.0,-0.0225863568484783,60.0,-22.33504295349121,-0.0,-1.266234335162153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001179206592496,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.000124176061945,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.171610145131126e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,0.0001241761783603,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0005890377797186,289.43310546875,294.1499938964844,261.9866638183594,261.2363586425781,263.1396789550781,261.9783020019531,287.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564257485792,3.58526719423935e-08,0.00125638989266,-0.0926094949245452,0.0,0.0,0.0,-0.0225863568484783,60.0,-22.33504295349121,-0.0,-1.266234335162153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,0.0001177687736344,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001240161218447,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.159796172752976e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001240162237081,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0005882790428586,289.4186096191406,294.1499938964844,262.00146484375,261.243408203125,263.11431884765625,261.99249267578125,287.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548074591904,3.566336914673229e-08,0.0012547717196866,-0.0921196117997169,0.0,0.0,0.0,-0.0224925149232149,60.0,-22.282114028930664,-0.0,-1.2629743650904857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287292480469,0.0,0.0,0.0001177687736344,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001240161218447,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.159796172752976e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001240162237081,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,0.0005882790428586,289.4186096191406,294.1499938964844,262.00146484375,261.243408203125,263.11431884765625,261.99249267578125,287.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548074591904,3.566336914673229e-08,0.0012547717196866,-0.0921196117997169,0.0,0.0,0.0,-0.0224925149232149,60.0,-22.282114028930664,-0.0,-1.2629743650904857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,0.0001175941724795,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,9.146216325461864e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,0.0005874069174751,289.40411376953125,294.1499938964844,262.0167236328125,261.2507629394531,263.0899353027344,262.00738525390625,287.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.22479248046875,-0.0,-1.2592320786097846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,0.0001175941724795,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,0.0001238322583958,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,9.146216325461864e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0001238323602592,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,0.0005874069174751,289.40411376953125,294.1499938964844,262.0167236328125,261.2507629394531,263.0899353027344,262.00738525390625,287.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529471423476,3.5445761881192084e-08,0.0012529116356745,-0.0915564075112342,0.0,0.0,0.0,-0.0223846416920423,60.0,-22.22479248046875,-0.0,-1.2592320786097846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001173938435385,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,9.13063486223109e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0005864062113687,289.3896179199219,294.1499938964844,262.031982421875,261.2581481933594,263.06646728515625,262.02252197265625,287.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.16278648376465,-0.0,-1.2549453742849437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001173938435385,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138916015625,0.0,0.0,0.0001236212992807,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,9.13063486223109e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.0001236214011441,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0005864062113687,289.3896179199219,294.1499938964844,262.031982421875,261.2581481933594,263.06646728515625,262.02252197265625,287.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.51960913747007e-08,0.0012507775099948,-0.0909100994467735,0.0,0.0,0.0,-0.0222608707845211,60.0,-22.16278648376465,-0.0,-1.2549453742849437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,0.0001172836127807,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070556640625,0.0,0.0,0.000123505218653,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517944335937,0.0,0.0,9.122061601374298e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,0.0001235053205164,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064758300781,0.0,0.0,0.0005858555668964,289.3823547363281,294.1499938964844,262.0395202636719,261.2617492675781,263.0551147460937,262.0300598144531,287.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496382696554,3.5058707936741484e-08,0.0012496032286435,-0.0905544236302375,0.0,0.0,0.0,-0.0221927687525749,60.0,-22.12998390197754,-0.0,-1.2525896408988046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001171673357021,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,0.0001233827788382,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,9.113017586059868e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0001233828807016,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5996398925781,0.0,0.0,0.0005852747708559,289.3751220703125,294.1499938964844,262.0469055175781,261.2652282714844,263.0439147949219,262.0375366210937,287.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483994942158,3.4913799851210576e-08,0.0012483645696192,-0.090179219841957,0.0,0.0,0.0,-0.0221209321171045,60.0,-22.096189498901367,-0.0,-1.2501072887971534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001169126189779,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001231145579367,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,9.09320660866797e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0001231146598001,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0005840024095959,289.36065673828125,294.1499938964844,262.0610046386719,261.271728515625,263.02227783203125,262.05194091796875,287.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245685503818,3.459634712044135e-08,0.0012456509284675,-0.0893571451306343,0.0,0.0,0.0,-0.0219635628163814,60.0,-22.02501678466797,-0.0,-1.244677747536116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001169126189779,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.0001231145579367,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,9.09320660866797e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,0.0001231146598001,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0005840024095959,289.36065673828125,294.1499938964844,262.0610046386719,261.271728515625,263.02227783203125,262.05194091796875,287.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245685503818,3.459634712044135e-08,0.0012456509284675,-0.0893571451306343,0.0,0.0,0.0,-0.0219635628163814,60.0,-22.02501678466797,-0.0,-1.244677747536116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.0001166344227385,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001228215987794,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001228217006428,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0005826127598993,289.34619140625,294.1499938964844,262.073974609375,261.2773132324219,263.0014038085937,262.0654602050781,287.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427213368937,3.424963068709985e-08,0.0012426871107891,-0.0884590744972229,0.0,0.0,0.0,-0.0217916835099458,60.0,-21.950092315673828,-0.0,-1.238761200283989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.0001166344227385,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001228215987794,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001228217006428,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,0.0005826127598993,289.34619140625,294.1499938964844,262.073974609375,261.2773132324219,263.0014038085937,262.0654602050781,287.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427213368937,3.424963068709985e-08,0.0012426871107891,-0.0884590744972229,0.0,0.0,0.0,-0.0217916835099458,60.0,-21.950092315673828,-0.0,-1.238761200283989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0005811357987113,289.3317565917969,294.1499938964844,262.0853271484375,261.28173828125,262.9813232421875,262.0776672363281,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881143224334664e-08,0.0012395371450111,-0.0875043869018554,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.87250518798828,-0.0,-1.2324885290126988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.000116338749649,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016845703125,0.0,0.0,9.048571519088e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,0.0005811357987113,289.3317565917969,294.1499938964844,262.0853271484375,261.28173828125,262.9813232421875,262.0776672363281,287.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.3881143224334664e-08,0.0012395371450111,-0.0875043869018554,0.0,0.0,0.0,-0.0216090139001607,60.0,-21.87250518798828,-0.0,-1.2324885290126988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0001160337633336,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0005796123878099,289.3173217773437,294.1499938964844,262.0946960449219,261.2846374511719,262.9619140625,262.0882568359375,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193903446197,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.79391860961914,-0.0,-1.226034953560884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241760253906,0.0,0.0,0.0001160337633336,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0001221890706801,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.02485044207424e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001221891725435,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0005796123878099,289.3173217773437,294.1499938964844,262.0946960449219,261.2846374511719,262.9619140625,262.0882568359375,287.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193903446197,0.0,0.0,0.0,-0.0214205905795097,60.0,-21.79391860961914,-0.0,-1.226034953560884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001158808518084,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,0.0001220280537381,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,9.012957889353856e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,0.0001220281556015,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0005788485868833,289.31011962890625,294.1499938964844,262.0985412597656,261.28546142578125,262.95245361328125,262.0926818847656,287.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346921721473,3.3310488589677334e-08,0.0012346588773652,-0.0860254615545272,0.0,0.0,0.0,-0.0213261228054761,60.0,-21.75494766235352,-0.0,-1.2228056789354014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.609375,0.0,0.0,0.0001157287842943,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.000121867917187,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.00113009265624e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001218680117744,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0005780889187008,289.30291748046875,294.1499938964844,262.1017150878906,261.2857666015625,262.94317626953125,262.0966186523437,287.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.312096907848172e-08,0.0012330387253314,-0.0855341702699661,0.0,0.0,0.0,-0.0212321709841489,60.0,-21.71639060974121,-0.0,-1.2195984311347274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0001154315832536,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0001215549564221,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,8.978014375315979e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0001215550510096,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0005766043905168,289.2885437011719,294.1499938964844,262.1058959960937,261.2848205566406,262.9249572753906,262.1025695800781,287.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299052905291,3.275058801932573e-08,0.0012298725778236,-0.0845738723874092,0.0,0.0,0.0,-0.0210485607385635,60.0,-21.641691207885746,-0.0,-1.213342386563454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0001154315832536,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0001215549564221,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,8.978014375315979e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0001215550510096,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0005766043905168,289.2885437011719,294.1499938964844,262.1058959960937,261.2848205566406,262.9249572753906,262.1025695800781,287.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299052905291,3.275058801932573e-08,0.0012298725778236,-0.0845738723874092,0.0,0.0,0.0,-0.0210485607385635,60.0,-21.641691207885746,-0.0,-1.213342386563454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0001151496398961,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001212580536957,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,8.956085366662592e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001212581482832,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0005751959979534,289.274169921875,294.1499938964844,262.1069030761719,261.281494140625,262.9072570800781,262.10552978515625,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226901076734,3.2399210425637654e-08,0.0012268687132745,-0.0836626291275024,0.0,0.0,0.0,-0.0208743717521429,60.0,-21.57182884216309,-0.0,-1.207422286597648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.0001151496398961,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001212580536957,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,8.956085366662592e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.0001212581482832,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0005751959979534,289.274169921875,294.1499938964844,262.1069030761719,261.281494140625,262.9072570800781,262.10552978515625,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226901076734,3.2399210425637654e-08,0.0012268687132745,-0.0836626291275024,0.0,0.0,0.0,-0.0208743717521429,60.0,-21.57182884216309,-0.0,-1.207422286597648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
