time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001148882438428,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001209827896673,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,8.935754158301279e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0001209828842547,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0005738902837038,289.25982666015625,294.1499938964844,262.1043395996094,261.27545166015625,262.8899841308594,262.10528564453125,287.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241158401593,3.2073447897573715e-08,0.0012240838259458,-0.0828176289796829,0.0,0.0,0.0,-0.0207128804177045,60.0,-21.50802993774414,-0.0,-1.2019465600587864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001148882438428,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001209827896673,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,8.935754158301279e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0001209828842547,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0005738902837038,289.25982666015625,294.1499938964844,262.1043395996094,261.27545166015625,262.8899841308594,262.10528564453125,287.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241158401593,3.2073447897573715e-08,0.0012240838259458,-0.0828176289796829,0.0,0.0,0.0,-0.0207128804177045,60.0,-21.50802993774414,-0.0,-1.2019465600587864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.000114654409117,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0001207365494337,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,8.917567174648866e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001207366440212,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0005727222305722,289.2454833984375,294.1499938964844,262.0977478027344,261.2664489746094,262.8729553222656,262.1014099121094,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216243194416,3.1782033005356425e-08,0.0012215925380587,-0.0820615887641906,0.0,0.0,0.0,-0.0205684173852205,60.0,-21.45172882080078,-0.0,-1.1970588786880398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.000114654409117,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0001207365494337,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,8.917567174648866e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001207366440212,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0005727222305722,289.2454833984375,294.1499938964844,262.0977478027344,261.2664489746094,262.8729553222656,262.1014099121094,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216243194416,3.1782033005356425e-08,0.0012215925380587,-0.0820615887641906,0.0,0.0,0.0,-0.0205684173852205,60.0,-21.45172882080078,-0.0,-1.1970588786880398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.0001145477799582,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001206242668558,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,8.90927403816022e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,0.0001206243541673,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0005721895722672,289.23834228515625,294.1499938964844,262.09283447265625,261.2607421875,262.8645324707031,262.09783935546875,287.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204881059005,3.164915085562825e-08,0.001220456440933,-0.0817167833447456,0.0,0.0,0.0,-0.0205025412142276,60.0,-21.427122116088867,-0.0,-1.194833316731092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,0.0001144488123827,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,0.0001205200533149,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,8.901576802600175e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001205201406264,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0005716952728107,289.2311706542969,294.1499938964844,262.0867614746094,261.2541809082031,262.85614013671875,262.09326171875,287.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194336159154,3.1525821952982376e-08,0.0012194021837785,-0.0813967511057853,0.0,0.0,0.0,-0.0204414036124944,60.0,-21.404565811157227,-0.0,-1.1927697585178976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001142746768891,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0001203366773552,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,8.888032607501373e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0001203367646667,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,0.000570825417526,289.21685791015625,294.1499938964844,262.07098388671875,261.2383117675781,262.83941650390625,262.0806884765625,287.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175780721008,3.130880088519916e-08,0.0012175467563793,-0.0808335393667221,0.0,0.0,0.0,-0.02033381909132,60.0,-21.36671257019043,-0.0,-1.189142722068937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001142746768891,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0001203366773552,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,8.888032607501373e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0001203367646667,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,0.000570825417526,289.21685791015625,294.1499938964844,262.07098388671875,261.2383117675781,262.83941650390625,262.0806884765625,287.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175780721008,3.130880088519916e-08,0.0012175467563793,-0.0808335393667221,0.0,0.0,0.0,-0.02033381909132,60.0,-21.36671257019043,-0.0,-1.189142722068937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.000114129310532,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0001201836057589,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,8.876726496964693e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001201836930704,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0005700992769561,289.2025451660156,294.1499938964844,262.04998779296875,261.21856689453125,262.8226623535156,262.0633850097656,287.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160291662439,3.1127648014717124e-08,0.001215998083353,-0.0803633481264114,0.0,0.0,0.0,-0.0202440153807401,60.0,-21.33831787109375,-0.0,-1.1861193627282773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.000114129310532,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0001201836057589,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.473876953125,0.0,0.0,8.876726496964693e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0001201836930704,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0005700992769561,289.2025451660156,294.1499938964844,262.04998779296875,261.21856689453125,262.8226623535156,262.0633850097656,287.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160291662439,3.1127648014717124e-08,0.001215998083353,-0.0803633481264114,0.0,0.0,0.0,-0.0202440153807401,60.0,-21.33831787109375,-0.0,-1.1861193627282773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0001139924497692,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001200394835905,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,8.866081770975143e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.000120039563626,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,0.0005694156279787,289.188232421875,294.1499938964844,262.0256652832031,261.196533203125,262.8057861328125,262.0418701171875,287.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145709479227,3.095708578371159e-08,0.0012145399814471,-0.0799205973744392,0.0,0.0,0.0,-0.0201594624668359,60.0,-21.317014694213867,-0.0,-1.1832761970254069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0001139924497692,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001200394835905,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,8.866081770975143e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,0.000120039563626,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,0.0005694156279787,289.188232421875,294.1499938964844,262.0256652832031,261.196533203125,262.8057861328125,262.0418701171875,287.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145709479227,3.095708578371159e-08,0.0012145399814471,-0.0799205973744392,0.0,0.0,0.0,-0.0201594624668359,60.0,-21.317014694213867,-0.0,-1.1832761970254069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0001138449297286,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001198841418954,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,8.854607585817575e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0001198842219309,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.0005686787189915,289.1739196777344,294.1499938964844,262.00018310546875,261.17401123046875,262.78875732421875,262.01788330078125,287.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129992246627,3.077324706168838e-08,0.0012129683746024,-0.0794433280825614,0.0,0.0,0.0,-0.0200683269649744,60.0,-21.2974853515625,-0.0,-1.1802156762996677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0001138449297286,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001198841418954,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,8.854607585817575e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0001198842219309,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.0005686787189915,289.1739196777344,294.1499938964844,262.00018310546875,261.17401123046875,262.78875732421875,262.01788330078125,287.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129992246627,3.077324706168838e-08,0.0012129683746024,-0.0794433280825614,0.0,0.0,0.0,-0.0200683269649744,60.0,-21.2974853515625,-0.0,-1.1802156762996677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,0.0001137665312853,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0001198015816044,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,8.84851033333689e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0001198016616399,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024963378906,0.0,0.0,0.0005682871560566,289.166748046875,294.1499938964844,261.9870300292969,261.1625671386719,262.7801513671875,262.0052185058594,287.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121638283133,3.0675543882807694e-08,0.0012121332110837,-0.0791896656155586,0.0,0.0,0.0,-0.0200198926031589,60.0,-21.287458419799805,-0.0,-1.178590665062984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,0.0001136851133196,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961486816406,0.0,0.0,0.0001197158489958,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,8.842177339829504e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.0001197159290313,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0005678804009221,289.1596069335937,294.1499938964844,261.9735717773437,261.1510009765625,262.7715148925781,261.99224853515625,287.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112964177504,3.0574078380141145e-08,0.0012112658005207,-0.0789262130856514,0.0,0.0,0.0,-0.0199695937335491,60.0,-21.27717018127441,-0.0,-1.1769043339882049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,0.0001135126003646,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,0.0001195341828861,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,8.828759746393189e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001195342629216,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0005670186947099,289.1452941894531,294.1499938964844,261.9458312988281,261.12744140625,262.7541198730469,261.96551513671875,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209458336234,3.035909301729589e-08,0.001209427951835,-0.078367955982685,0.0,0.0,0.0,-0.0198630187660455,60.0,-21.255661010742188,-0.0,-1.173335206772208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,0.0001135126003646,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,0.0001195341828861,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,8.828759746393189e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178771972656,0.0,0.0,0.0001195342629216,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0005670186947099,289.1452941894531,294.1499938964844,261.9458312988281,261.12744140625,262.7541198730469,261.96551513671875,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209458336234,3.035909301729589e-08,0.001209427951835,-0.078367955982685,0.0,0.0,0.0,-0.0198630187660455,60.0,-21.255661010742188,-0.0,-1.173335206772208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005660995375365,289.1309814453125,294.1499938964844,261.91705322265625,261.1033935546875,262.73651123046875,261.93768310546875,287.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978311289771e-08,0.0012074676342308,-0.0777724161744117,0.0,0.0,0.0,-0.019749341532588,60.0,-21.232723236083984,-0.0,-1.1695343005158065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001133285913965,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,0.0001193404168589,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,8.81444793776609e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,0.0001193404896184,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005660995375365,289.1309814453125,294.1499938964844,261.91705322265625,261.1033935546875,262.73651123046875,261.93768310546875,287.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.012978311289771e-08,0.0012074676342308,-0.0777724161744117,0.0,0.0,0.0,-0.019749341532588,60.0,-21.232723236083984,-0.0,-1.1695343005158065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,0.0001131315366365,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0001191329065477,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,8.799121133051813e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001191329793073,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,0.0005651151877827,289.11669921875,294.1499938964844,261.8872375488281,261.0787658691406,262.7186584472656,261.90869140625,287.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120539823547,2.9884208885277985e-08,0.0012053683167323,-0.0771345570683479,0.0,0.0,0.0,-0.0196276027709245,60.0,-21.20827865600586,-0.0,-1.1654705645014476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,0.0001131315366365,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0001191329065477,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,8.799121133051813e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001191329793073,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,0.0005651151877827,289.11669921875,294.1499938964844,261.8872375488281,261.0787658691406,262.7186584472656,261.90869140625,287.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120539823547,2.9884208885277985e-08,0.0012053683167323,-0.0771345570683479,0.0,0.0,0.0,-0.0196276027709245,60.0,-21.20827865600586,-0.0,-1.1654705645014476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0001129243828472,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001189147660625,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,8.783009252510965e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,0.000118914838822,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0005640804301947,289.1024169921875,294.1499938964844,261.8564147949219,261.0535888671875,262.7005615234375,261.8788146972656,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031911173835,2.9626058051235304e-08,0.0012031614314764,-0.0764639228582382,0.0,0.0,0.0,-0.0194996278733015,60.0,-21.18263816833496,-0.0,-1.1612063133270568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0001129243828472,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001189147660625,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,8.783009252510965e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,0.000118914838822,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0005640804301947,289.1024169921875,294.1499938964844,261.8564147949219,261.0535888671875,262.7005615234375,261.8788146972656,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031911173835,2.9626058051235304e-08,0.0012031614314764,-0.0764639228582382,0.0,0.0,0.0,-0.0194996278733015,60.0,-21.18263816833496,-0.0,-1.1612063133270568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.000112816793262,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349609375,0.0,0.0,0.0001188014648505,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,8.774641173658893e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36846923828125,0.0,0.0,0.0001188015376101,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0005635429988615,289.09527587890625,294.1499938964844,261.84063720703125,261.040771484375,262.6914367675781,261.863525390625,287.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.9491978636997374e-08,0.0012020152062177,-0.076115570962429,0.0,0.0,0.0,-0.0194331612437963,60.0,-21.169336318969727,-0.0,-1.15899467800773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,0.0001127066207118,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36090087890625,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277282714844,0.0,0.0,0.0005629926454275,289.0881652832031,294.1499938964844,261.8246459960937,261.02783203125,262.6822204589844,261.84796142578125,287.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354680464166453e-08,0.0012008415069431,-0.0757588297128677,0.0,0.0,0.0,-0.0193650983273983,60.0,-21.155733108520508,-0.0,-1.1567320967742489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,0.000112479472591,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0001184462525998,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,8.74840552569367e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0001184463253594,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0005618580034933,289.07391357421875,294.1499938964844,261.7919311523437,261.0014953613281,262.66363525390625,261.816162109375,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071616225451183e-08,0.0011984215816482,-0.0750232487916946,0.0,0.0,0.0,-0.0192247740924358,60.0,-21.12774658203125,-0.0,-1.1520742759785209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,0.000112479472591,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0001184462525998,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,8.74840552569367e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0001184463253594,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.0005618580034933,289.07391357421875,294.1499938964844,261.7919311523437,261.0014953613281,262.66363525390625,261.816162109375,287.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071616225451183e-08,0.0011984215816482,-0.0750232487916946,0.0,0.0,0.0,-0.0192247740924358,60.0,-21.12774658203125,-0.0,-1.1520742759785209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0005606870399788,289.0596618652344,294.1499938964844,261.75830078125,260.9745178222656,262.6447448730469,261.78350830078125,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.098920822143555,-0.0,-1.14727711775231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607482910156,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.332763671875,0.0,0.0,8.730172703508288e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0001181994666694,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0005606870399788,289.0596618652344,294.1499938964844,261.75830078125,260.9745178222656,262.6447448730469,261.78350830078125,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.098920822143555,-0.0,-1.14727711775231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28741455078125,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,0.0005594857502728,289.0454406738281,294.1499938964844,261.7238464355469,260.94696044921875,262.6256103515625,261.7499694824219,287.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.06950569152832,-0.0,-1.1423662726883776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28741455078125,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,0.0005594857502728,289.0454406738281,294.1499938964844,261.7238464355469,260.94696044921875,262.6256103515625,261.7499694824219,287.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.84797962990524e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.06950569152832,-0.0,-1.1423662726883776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,0.0005582632729783,289.0312194824219,294.1499938964844,261.68853759765625,260.91876220703125,262.6061706542969,261.7156066894531,287.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920217275619,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.039745330810547,-0.0,-1.1373796127145397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318786621094,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.000117688512546,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,0.0005582632729783,289.0312194824219,294.1499938964844,261.68853759765625,260.91876220703125,262.6061706542969,261.7156066894531,287.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174820698723124e-08,0.001190754934214,-0.0726920217275619,0.0,0.0,0.0,-0.0187802016735076,60.0,-21.039745330810547,-0.0,-1.1373796127145397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,8.682846964802593e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0001175587167381,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0005576476105488,289.02410888671875,294.1499938964844,261.67059326171875,260.9044189453125,262.5963134765625,261.6981201171875,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02483367919922,-0.0,-1.134872320562863e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26031494140625,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599182128906,0.0,0.0,0.0005570299108512,289.0170288085937,294.1499938964844,261.6524353027344,260.889892578125,262.5863952636719,261.680419921875,287.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.00996208190918,-0.0,-1.1323594151235741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0005557960830628,289.0028686523437,294.1499938964844,261.6155700683594,260.8603820800781,262.5663146972656,261.6444396972656,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9805965423584,-0.0,-1.1273485256424465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24676513671875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767028808594,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0005557960830628,289.0028686523437,294.1499938964844,261.6155700683594,260.8603820800781,262.5663146972656,261.6444396972656,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.9805965423584,-0.0,-1.1273485256424465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,8.634889672975987e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,0.0001169094175565,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0005545676103793,288.9887084960937,294.1499938964844,261.5780029296875,260.8302001953125,262.5459289550781,261.6077880859375,287.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.951738357543945,-0.0,-1.122370676398532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
