time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652404785156,0.0,0.0,0.0005283305654302,288.7096252441406,294.1499938964844,260.6873779296875,260.0390625,262.0664367675781,260.7465515136719,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.40859603881836,-0.0,-1.018682596054532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652404785156,0.0,0.0,0.0005283305654302,288.7096252441406,294.1499938964844,260.6873779296875,260.0390625,262.0664367675781,260.7465515136719,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.40859603881836,-0.0,-1.018682596054532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001054834210663,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,0.0005269114044494,288.6958923339844,294.1499938964844,260.626953125,259.9804077148437,262.0382385253906,260.689697265625,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38791275024414,-0.0,-1.0132172434396125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,0.0001054834210663,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523010253906,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97412109375,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,0.0005269114044494,288.6958923339844,294.1499938964844,260.626953125,259.9804077148437,262.0382385253906,260.689697265625,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38791275024414,-0.0,-1.0132172434396125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,0.000525489449501,288.6822204589844,294.1499938964844,260.5645751953125,259.919677734375,262.0093994140625,260.6307067871094,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36849975585937,-0.0,-1.0077561540811077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391174316406,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96063232421875,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,0.000525489449501,288.6822204589844,294.1499938964844,260.5645751953125,259.919677734375,262.0093994140625,260.6307067871094,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36849975585937,-0.0,-1.0077561540811077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,0.0001050564897013,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322509765625,0.0,0.0,0.0005247787921689,288.6753845214844,294.1499938964844,260.53277587890625,259.8886413574219,261.9947814941406,260.6005554199219,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.35921096801757,-0.0,-1.005032146395024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,0.0001049144993885,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259338378906,0.0,0.0,0.0001104799957829,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471435546875,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256591796875,0.0,0.0,0.0005240695318207,288.6685485839844,294.1499938964844,260.50054931640625,259.857177734375,261.9800109863281,260.5699462890625,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.350229263305664,-0.0,-1.0023173757645057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521484375,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0005226577050052,288.6549072265625,294.1499938964844,260.43511962890625,259.79315185546875,261.949951171875,260.5075378417969,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33320426940918,-0.0,-9.96924285345813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521484375,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,8.138035627780482e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,0.0005226577050052,288.6549072265625,294.1499938964844,260.43511962890625,259.79315185546875,261.949951171875,260.5075378417969,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33320426940918,-0.0,-9.96924285345813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,0.0005212554242461,288.6412658691406,294.1499938964844,260.3686218261719,259.7279663085937,261.9192810058594,260.4438781738281,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.317188262939453,-0.0,-9.915819276784533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.899658203125,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0001098867869586,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,0.0005212554242461,288.6412658691406,294.1499938964844,260.3686218261719,259.7279663085937,261.9192810058594,260.4438781738281,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.317188262939453,-0.0,-9.915819276784533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88629150390625,0.0,0.0,0.0005198697908781,288.627685546875,294.1499938964844,260.3013000488281,259.661865234375,261.88800048828125,260.3791809082031,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.3022689819336,-0.0,-9.863173744406597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0001095946863642,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88629150390625,0.0,0.0,0.0005198697908781,288.627685546875,294.1499938964844,260.3013000488281,259.661865234375,261.88800048828125,260.3791809082031,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.3022689819336,-0.0,-9.863173744406597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0005185020854696,288.6141052246094,294.1499938964844,260.2334289550781,259.5951843261719,261.8560791015625,260.313720703125,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.288307189941406,-0.0,-9.811344625632048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731994628906,0.0,0.0,0.0005185020854696,288.6141052246094,294.1499938964844,260.2334289550781,259.5951843261719,261.8560791015625,260.313720703125,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.288307189941406,-0.0,-9.811344625632048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,0.0001036647372529,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871765136719,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,0.00051782670198,288.6073303222656,294.1499938964844,260.19940185546875,259.5617370605469,261.8398742675781,260.2807922363281,287.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.28167724609375,-0.0,-9.785801324824209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001035307868733,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86041259765625,0.0,0.0,0.0001090228761313,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88018798828125,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.000109022919787,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,0.0005171576049178,288.6005554199219,294.1499938964844,260.16534423828125,259.5282287597656,261.82354736328125,260.24774169921875,287.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.2752685546875,-0.0,-9.760528740798693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,0.0005158426938578,288.5870361328125,294.1499938964844,260.0973205566406,259.4612731933594,261.79034423828125,260.1815795898437,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.263139724731445,-0.0,-9.710958437381124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86688232421875,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,0.0005158426938578,288.5870361328125,294.1499938964844,260.0973205566406,259.4612731933594,261.79034423828125,260.1815795898437,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.263139724731445,-0.0,-9.710958437381124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0005145516479387,288.57354736328125,294.1499938964844,260.0296325683594,259.3946228027344,261.756591796875,260.1153869628906,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.251665115356445,-0.0,-9.662412026045788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85357666015625,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538818359375,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0005145516479387,288.57354736328125,294.1499938964844,260.0296325683594,259.3946228027344,261.756591796875,260.1153869628906,287.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.251665115356445,-0.0,-9.662412026045788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,0.0001082086091628,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.000513294886332,288.56005859375,294.1499938964844,259.9625549316406,259.3285827636719,261.7222900390625,260.04949951171875,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.240880966186523,-0.0,-9.615268936613577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.000108208572783,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406066894531,0.0,0.0,0.0001082086091628,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.821044921875,0.0,0.0,0.000513294886332,288.56005859375,294.1499938964844,259.9625549316406,259.3285827636719,261.7222900390625,260.04949951171875,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.240880966186523,-0.0,-9.615268936613577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270568847656,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0005120742134749,288.5466003417969,294.1499938964844,259.8963928222656,259.263427734375,261.6875,259.984130859375,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.230674743652344,-0.0,-9.569591696845237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270568847656,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080444335937,0.0,0.0,0.0005120742134749,288.5466003417969,294.1499938964844,259.8963928222656,259.263427734375,261.6875,259.984130859375,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.230674743652344,-0.0,-9.569591696845237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368225097656,0.0,0.0,0.000102393576526,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80181884765625,0.0,0.0,0.0001078253408195,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80157470703125,0.0,0.0,0.000511477002874,288.5398864746094,294.1499938964844,259.86376953125,259.2312927246094,261.6698913574219,259.9517517089844,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22577857971192,-0.0,-9.547283497113312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301086425781,0.0,0.0,0.0001022760261548,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953186035156,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138122558594,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,0.0005108898039907,288.5331420898437,294.1499938964844,259.8314514160156,259.1994934082031,261.65216064453125,259.91961669921875,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.220983505249023,-0.0,-9.525376043484357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,0.0005097478860989,288.5197448730469,294.1499938964844,259.7679748535156,259.1370544433594,261.6163635253906,259.856201171875,286.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21167182922364,-0.0,-9.48284082369355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166809082031,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7823486328125,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821044921875,0.0,0.0,0.0005097478860989,288.5197448730469,294.1499938964844,259.7679748535156,259.1370544433594,261.6163635253906,259.856201171875,286.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21167182922364,-0.0,-9.48284082369355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694091796875,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,0.0005086461314931,288.50634765625,294.1499938964844,259.7062683105469,259.076416015625,261.5801696777344,259.7940673828125,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.202640533447266,-0.0,-9.441895798545374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8032531738281,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694091796875,0.0,0.0,0.000107228566776,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,0.0005086461314931,288.50634765625,294.1499938964844,259.7062683105469,259.076416015625,261.5801696777344,259.7940673828125,286.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.202640533447266,-0.0,-9.441895798545374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78985595703125,0.0,0.0,0.0001016153837554,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745056152344,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562255859375,0.0,0.0,0.0005075897788628,288.4929504394531,294.1499938964844,259.6466369628906,259.01788330078125,261.5435791015625,259.73345947265625,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534164177211096e-08,0.001082680770196,-0.0397260040044784,0.0,0.0,0.0,-0.0125137595459818,60.0,-20.19377517700196,-0.0,-9.40271860372377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78985595703125,0.0,0.0,0.0001016153837554,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745056152344,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562255859375,0.0,0.0,0.0005075897788628,288.4929504394531,294.1499938964844,259.6466369628906,259.01788330078125,261.5435791015625,259.73345947265625,286.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534164177211096e-08,0.001082680770196,-0.0397260040044784,0.0,0.0,0.0,-0.0125137595459818,60.0,-20.19377517700196,-0.0,-9.40271860372377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0001067929770215,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,0.000506579701323,288.4795837402344,294.1499938964844,259.58935546875,258.9617004394531,261.5066833496094,259.6747131347656,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282221710322122e-08,0.0010805266210809,-0.0390673130750656,0.0,0.0,0.0,-0.0123888617381453,60.0,-20.18497657775879,-0.0,-9.365334818767225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0001067929770215,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,0.000506579701323,288.4795837402344,294.1499938964844,259.58935546875,258.9617004394531,261.5066833496094,259.6747131347656,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282221710322122e-08,0.0010805266210809,-0.0390673130750656,0.0,0.0,0.0,-0.0123888617381453,60.0,-20.18497657775879,-0.0,-9.365334818767225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,0.00010131556337,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.737060546875,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75445556640625,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7368469238281,0.0,0.0,0.0005060920957475,288.472900390625,294.1499938964844,259.5616760253906,258.93463134765625,261.48809814453125,259.64617919921875,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.5160599886598902e-08,0.001079486683011,-0.0387493148446083,0.0,0.0,0.0,-0.0123285679146647,60.0,-20.18055725097656,-0.0,-9.347314744445613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631225585937,0.0,0.0,0.0001012205757433,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,0.0005056175868958,288.4662170410156,294.1499938964844,259.5346984863281,258.9082336425781,261.4694519042969,259.6182556152344,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.17610549926757,-0.0,-9.329795602752713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7497863769531,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347717285156,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7350158691406,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,0.000504704483319,288.452880859375,294.1499938964844,259.48297119140625,258.8577575683594,261.4320373535156,259.56396484375,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.16705894470215,-0.0,-9.296127245761457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
