time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46112060546875,0.0,0.0,0.0004861565539613,288.1883850097656,294.1499938964844,259.1922912597656,258.63104248046875,260.7379150390625,259.1786499023437,286.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.456525802612305,-0.0,-8.625425351738158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46112060546875,0.0,0.0,0.0004861565539613,288.1883850097656,294.1499938964844,259.1922912597656,258.63104248046875,260.7379150390625,259.1786499023437,286.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.456525802612305,-0.0,-8.625425351738158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615478515625,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,0.000484984513605,288.1753234863281,294.1499938964844,259.2016906738281,258.645263671875,260.70977783203125,259.1853332519531,286.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39288711547852,-0.0,-8.58388773394836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486389160156,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615478515625,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617614746094,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,0.000484984513605,288.1753234863281,294.1499938964844,259.2016906738281,258.645263671875,260.70977783203125,259.1853332519531,286.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39288711547852,-0.0,-8.58388773394836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,0.0004838361346628,288.1623229980469,294.1499938964844,259.2115478515625,258.65985107421875,260.6824035644531,259.19287109375,286.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.329710006713867,-0.0,-8.54328519039882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359741210937,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4358215332031,0.0,0.0,0.0004838361346628,288.1623229980469,294.1499938964844,259.2115478515625,258.65985107421875,260.6824035644531,259.19287109375,286.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.329710006713867,-0.0,-8.54328519039882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,9.663594391895458e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,0.0004827164812013,288.1492919921875,294.1499938964844,259.2215270996094,258.6745300292969,260.65576171875,259.2009582519531,286.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012689330326e-09,0.0010296327527612,-0.0234930422157049,0.0,0.0,0.0,-0.009438163600862,60.0,-19.26735496520996,-0.0,-8.503791093517067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,9.663594391895458e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,0.0004827164812013,288.1492919921875,294.1499938964844,259.2215270996094,258.6745300292969,260.65576171875,259.2009582519531,286.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012689330326e-09,0.0010296327527612,-0.0234930422157049,0.0,0.0,0.0,-0.009438163600862,60.0,-19.26735496520996,-0.0,-8.503791093517067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170227050781,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295349121094,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,0.000482169969473,288.142822265625,294.1499938964844,259.2265319824219,258.6817932128906,260.6427307128906,259.2051696777344,286.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193817263053461e-09,0.0010284672025591,-0.0231361351907253,0.0,0.0,0.0,-0.009370588697493,60.0,-19.23671531677246,-0.0,-8.484547464604476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107360839844,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42315673828125,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42333984375,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,0.000481633353047,288.1363220214844,294.1499938964844,259.2314453125,258.68896484375,260.6298828125,259.2094421386719,286.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059971439739913e-09,0.0010273227235302,-0.0227856691926717,0.0,0.0,0.0,-0.009304235689342,60.0,-19.20645904541016,-0.0,-8.465672607371746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,9.621104982215913e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.410400390625,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39794921875,0.0,0.0,0.0004805940552614,288.12335205078125,294.1499938964844,259.24102783203125,258.702880859375,260.6046447753906,259.21807861328125,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075390341517e-09,0.0010251061758026,-0.0221069045364856,0.0,0.0,0.0,-0.009175730869174,60.0,-19.14728164672852,-0.0,-8.4291770008349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,9.621104982215913e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39813232421875,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.410400390625,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39794921875,0.0,0.0,0.0004805940552614,288.12335205078125,294.1499938964844,259.24102783203125,258.702880859375,260.6046447753906,259.21807861328125,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075390341517e-09,0.0010251061758026,-0.0221069045364856,0.0,0.0,0.0,-0.009175730869174,60.0,-19.14728164672852,-0.0,-8.4291770008349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,9.601163037586956e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,7.467571413144469e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853759765625,0.0,0.0,0.0004795978893525,288.11041259765625,294.1499938964844,259.25,258.7159729003906,260.5801086425781,259.2266540527344,286.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552291319574579e-09,0.0010229814797639,-0.0214562732726335,0.0,0.0,0.0,-0.009052556939423,60.0,-19.09025382995605,-0.0,-8.394270167855211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,9.601163037586956e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39764404296875,0.0,0.0,7.467571413144469e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853759765625,0.0,0.0,0.0004795978893525,288.11041259765625,294.1499938964844,259.25,258.7159729003906,260.5801086425781,259.2266540527344,286.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552291319574579e-09,0.0010229814797639,-0.0214562732726335,0.0,0.0,0.0,-0.009052556939423,60.0,-19.09025382995605,-0.0,-8.394270167855211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.582351049175486e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001009067564154,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,7.452940189978108e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,0.0001009067782433,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,0.0004786582139786,288.09747314453125,294.1499938964844,259.25811767578125,258.7279663085937,260.5562744140625,259.23492431640625,286.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209857719019,8.317922350897788e-09,0.0010209773899987,-0.020842520520091,0.0,0.0,0.0,-0.0089363697916269,60.0,-19.03597068786621,-0.0,-8.361408987411778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.582351049175486e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,0.0001009067564154,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,7.452940189978108e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,0.0001009067782433,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,0.0004786582139786,288.09747314453125,294.1499938964844,259.25811767578125,258.7279663085937,260.5562744140625,259.23492431640625,286.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209857719019,8.317922350897788e-09,0.0010209773899987,-0.020842520520091,0.0,0.0,0.0,-0.0089363697916269,60.0,-19.03597068786621,-0.0,-8.361408987411778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38262939453125,0.0,0.0,9.564559150021525e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001007194005069,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,7.439102046191692e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0001007194223348,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,0.0004777694703079,288.0845642089844,294.1499938964844,259.2651062011719,258.7385559082031,260.5329895019531,259.2427978515625,286.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.09625255726587e-09,0.0010190819157287,-0.0202620085328817,0.0,0.0,0.0,-0.0088264783844351,60.0,-18.984241485595703,-0.0,-8.330388112653966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38262939453125,0.0,0.0,9.564559150021525e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001007194005069,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,7.439102046191692e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0001007194223348,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,0.0004777694703079,288.0845642089844,294.1499938964844,259.2651062011719,258.7385559082031,260.5329895019531,259.2427978515625,286.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.09625255726587e-09,0.0010190819157287,-0.0202620085328817,0.0,0.0,0.0,-0.0088264783844351,60.0,-18.984241485595703,-0.0,-8.330388112653966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,9.556129953125492e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.000100630633824,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,7.432545680785552e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,0.0001006306556519,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,0.0004773483960889,288.0780944824219,294.1499938964844,259.2680969238281,258.74322509765625,260.5215759277344,259.2464599609375,286.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991234340920528e-09,0.0010181838879361,-0.0199869740754365,0.0,0.0,0.0,-0.0087744165211915,60.0,-18.95968246459961,-0.0,-8.315711141904104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,9.54801798798144e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,0.0001005452068056,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595275878906,0.0,0.0,7.426236697938293e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597106933594,0.0,0.0,0.0001005452286335,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3476867675781,0.0,0.0,0.0004769431834574,288.0716552734375,294.1499938964844,259.2707214355469,258.7474365234375,260.5102844238281,259.2499694824219,286.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173275368288,7.89016940672127e-09,0.0010173196205869,-0.0197222903370857,0.0,0.0,0.0,-0.008724314160645,60.0,-18.9359130859375,-0.0,-8.301599763171907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,9.532702824799344e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0001003839352051,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,0.00047617816017,288.0587463378906,294.1499938964844,259.27471923828125,258.7543334960937,260.4881286621094,259.2562255859375,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699364701352351e-09,0.0010156880598515,-0.0192225743085145,0.0,0.0,0.0,-0.0086297234520316,60.0,-18.891101837158203,-0.0,-8.274989937717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,9.532702824799344e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352966308594,0.0,0.0,0.0001003839352051,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468322753906,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,0.000100383957033,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,0.00047617816017,288.0587463378906,294.1499938964844,259.27471923828125,258.7543334960937,260.4881286621094,259.2562255859375,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699364701352351e-09,0.0010156880598515,-0.0192225743085145,0.0,0.0,0.0,-0.0086297234520316,60.0,-18.891101837158203,-0.0,-8.274989937717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,9.518659499008209e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343200683594,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,0.0004754766996484,288.0458679199219,294.1499938964844,259.2768249511719,258.7589111328125,260.4664306640625,259.2614440917969,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643505632877,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.84998321533203,-0.0,-8.250628269479422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,9.518659499008209e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341369628906,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343200683594,0.0,0.0,0.0001002360804704,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,0.0004754766996484,288.0458679199219,294.1499938964844,259.2768249511719,258.7589111328125,260.4664306640625,259.2614440917969,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643505632877,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.84998321533203,-0.0,-8.250628269479422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31024169921875,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0004748400533571,288.0329895019531,294.1499938964844,259.2767944335937,258.76092529296875,260.4451904296875,259.2653503417969,286.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.812837600708008,-0.0,-8.228549575051147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31024169921875,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32147216796875,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216552734375,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0004748400533571,288.0329895019531,294.1499938964844,259.2767944335937,258.76092529296875,260.4451904296875,259.2653503417969,286.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.812837600708008,-0.0,-8.228549575051147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,0.0004742686578538,288.0201110839844,294.1499938964844,259.2743530273437,258.7600402832031,260.4242858886719,259.26776123046875,286.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.77987098693848,-0.0,-8.20875740714655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185729980469,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,0.0004742686578538,288.0201110839844,294.1499938964844,259.2743530273437,258.7600402832031,260.4242858886719,259.26776123046875,286.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.77987098693848,-0.0,-8.20875740714655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31219482421875,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914733886719,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.302490234375,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,0.0004740069271065,288.013671875,294.1499938964844,259.2721252441406,258.7584228515625,260.4139709472656,259.2683410644531,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.7650146484375,-0.0,-8.199700829436551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.296142578125,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,0.0004737615527119,288.0072326660156,294.1499938964844,259.26922607421875,258.7559814453125,260.4037170410156,259.2684631347656,286.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.751264572143555,-0.0,-8.191213396457897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0004733178066089,287.994384765625,294.1499938964844,259.2611999511719,258.7484130859375,260.3833923339844,259.26739501953125,286.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72690391540528,-0.0,-8.175877042049251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836608886719,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27252197265625,0.0,0.0,0.0004733178066089,287.994384765625,294.1499938964844,259.2611999511719,258.7484130859375,260.3833923339844,259.26739501953125,286.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72690391540528,-0.0,-8.175877042049251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601623535156,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,0.000472937215818,287.98150634765625,294.1499938964844,259.25,258.73712158203125,260.36328125,259.2640991210937,286.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910357420293175e-09,0.0010087757837027,-0.0171054098755121,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.70734024047852,-0.0,-8.162734843608632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601623535156,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27099609375,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,0.000472937215818,287.98150634765625,294.1499938964844,259.25,258.73712158203125,260.36328125,259.2640991210937,286.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910357420293175e-09,0.0010087757837027,-0.0171054098755121,0.0,0.0,0.0,-0.0082289986312389,60.0,-18.70734024047852,-0.0,-8.162734843608632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0004726184997707,287.9686279296875,294.1499938964844,259.23663330078125,258.72320556640625,260.3432922363281,259.2585754394531,286.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811543329376945e-09,0.0010080960346385,-0.0168971922248601,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.69213104248047,-0.0,-8.151736352601804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2583312988281,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,0.0004726184997707,287.9686279296875,294.1499938964844,259.23663330078125,258.72320556640625,260.3432922363281,259.2585754394531,286.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811543329376945e-09,0.0010080960346385,-0.0168971922248601,0.0,0.0,0.0,-0.0081895906478166,60.0,-18.69213104248047,-0.0,-8.151736352601804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,9.456487896386534e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.958136070054024e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,9.958138252841307e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,0.000472371088108,287.9557800292969,294.1499938964844,259.2223205566406,258.7080993652344,260.32342529296875,259.2509765625,286.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749844239095637e-09,0.0010075684404,-0.0167355798184871,0.0,0.0,0.0,-0.0081590041518211,60.0,-18.68076705932617,-0.0,-8.143205576516267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,9.456487896386534e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.958136070054024e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,7.355046545853838e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,9.958138252841307e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2349548339844,0.0,0.0,0.000472371088108,287.9557800292969,294.1499938964844,259.2223205566406,258.7080993652344,260.32342529296875,259.2509765625,286.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075751924887,6.749844239095637e-09,0.0010075684404,-0.0167355798184871,0.0,0.0,0.0,-0.0081590041518211,60.0,-18.68076705932617,-0.0,-8.143205576516267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22882080078125,0.0,0.0,9.955941641237588e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,0.0004722670128103,287.9493408203125,294.1499938964844,259.21484375,258.7001647949219,260.31353759765625,259.24658203125,286.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723887224779901e-09,0.0010073464363813,-0.0166675876826047,0.0,0.0,0.0,-0.0081461360678076,60.0,-18.676193237304688,-0.0,-8.139617335700677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
