time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225646972656,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330017089844,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,0.0004721771401818,287.9429016113281,294.1499938964844,259.2071533203125,258.69195556640625,260.3036499023437,259.2417907714844,286.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701471377823509e-09,0.0010071547003462,-0.0166088715195655,0.0,0.0,0.0,-0.0081350235268473,60.0,-18.672340393066406,-0.0,-8.136520079915499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,9.449758363189176e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,0.0004720349388662,287.9300231933594,294.1499938964844,259.19122314453125,258.6747741699219,260.2839660644531,259.23114013671875,286.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660108544169824e-09,0.0010068515548482,-0.0165159869939088,0.0,0.0,0.0,-0.0081174438819289,60.0,-18.666683197021484,-0.0,-8.131620887752433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,9.449758363189176e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,9.951051470125094e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098999023437,0.0,0.0,0.0004720349388662,287.9300231933594,294.1499938964844,259.19122314453125,258.6747741699219,260.2839660644531,259.23114013671875,286.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660108544169824e-09,0.0010068515548482,-0.0165159869939088,0.0,0.0,0.0,-0.0081174438819289,60.0,-18.666683197021484,-0.0,-8.131620887752433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2163391113281,0.0,0.0,9.44776038522832e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.94894580799155e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074890136719,0.0,0.0,7.348258804995567e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,9.948947263183072e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,0.0004719351418316,287.9171447753906,294.1499938964844,259.174560546875,258.6566772460937,260.26434326171875,259.2192687988281,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411200982940954e-09,0.0010066386312246,-0.0164507869631052,0.0,0.0,0.0,-0.0081051047891378,60.0,-18.663312911987305,-0.0,-8.12818257145409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2163391113281,0.0,0.0,9.44776038522832e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.94894580799155e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074890136719,0.0,0.0,7.348258804995567e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,9.948947263183072e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,0.0004719351418316,287.9171447753906,294.1499938964844,259.174560546875,258.6566772460937,260.26434326171875,259.2192687988281,286.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066452668979,6.6411200982940954e-09,0.0010066386312246,-0.0164507869631052,0.0,0.0,0.0,-0.0081051047891378,60.0,-18.663312911987305,-0.0,-8.12818257145409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035522460937,0.0,0.0,9.446503827348351e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.94762231130153e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,7.347281643887982e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.947624494088814e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847839355469,0.0,0.0,0.0004718723939731,287.9042358398437,294.1499938964844,259.15728759765625,258.63775634765625,260.2447814941406,259.20623779296875,286.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065113892778,6.625470838628189e-09,0.0010065048700198,-0.016409795731306,0.0,0.0,0.0,-0.0080973459407687,60.0,-18.66211128234864,-0.0,-8.126021810994646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035522460937,0.0,0.0,9.446503827348351e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.94762231130153e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,7.347281643887982e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.947624494088814e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847839355469,0.0,0.0,0.0004718723939731,287.9042358398437,294.1499938964844,259.15728759765625,258.63775634765625,260.2447814941406,259.20623779296875,286.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065113892778,6.625470838628189e-09,0.0010065048700198,-0.016409795731306,0.0,0.0,0.0,-0.0080973459407687,60.0,-18.66211128234864,-0.0,-8.126021810994646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.445926116313784e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,9.947014041244984e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,7.346831989707425e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.947015496436508e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,0.0004718434938695,287.891357421875,294.1499938964844,259.1394348144531,258.6180725097656,260.2252197265625,259.1921081542969,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.6182721525365196e-09,0.0010064432863146,-0.0163909383118152,0.0,0.0,0.0,-0.0080937771126627,60.0,-18.66277885437012,-0.0,-8.125027761707315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,9.445926116313784e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,9.947014041244984e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,7.346831989707425e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.947015496436508e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,0.0004718434938695,287.891357421875,294.1499938964844,259.1394348144531,258.6180725097656,260.2252197265625,259.1921081542969,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.6182721525365196e-09,0.0010064432863146,-0.0163909383118152,0.0,0.0,0.0,-0.0080937771126627,60.0,-18.66277885437012,-0.0,-8.125027761707315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.184326171875,0.0,0.0,9.445828618481757e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.946910722646862e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,7.346755592152476e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,9.946912905434148e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,0.0004718386335298,287.8848876953125,294.1499938964844,259.1303405761719,258.6080017089844,260.2154541015625,259.1846923828125,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.617058456725999e-09,0.0010064328089356,-0.0163877587765455,0.0,0.0,0.0,-0.0080931754782795,60.0,-18.66375160217285,-0.0,-8.124860073621677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1779479980469,0.0,0.0,9.445907198823988e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.946994396159424e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,7.346817437792197e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.946995851350948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,0.0004718425625469,287.87841796875,294.1499938964844,259.1211242675781,258.5977478027344,260.2057189941406,259.177001953125,286.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618043002504237e-09,0.0010064413072541,-0.0163903385400772,0.0,0.0,0.0,-0.0080936634913086,60.0,-18.665122985839844,-0.0,-8.124995787284207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.44641578826122e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.947529179044068e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,7.347212522290647e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,0.0004718679701909,287.8655090332031,294.1499938964844,259.1023864746094,258.57684326171875,260.18621826171875,259.1611022949219,286.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624381487796427e-09,0.0010064954403787,-0.0164069421589374,0.0,0.0,0.0,-0.0080968057736754,60.0,-18.66878128051757,-0.0,-8.125871175934662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,9.44641578826122e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,9.947529179044068e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,7.347212522290647e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.947531361831352e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,0.0004718679701909,287.8655090332031,294.1499938964844,259.1023864746094,258.57684326171875,260.18621826171875,259.1611022949219,286.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624381487796427e-09,0.0010064954403787,-0.0164069421589374,0.0,0.0,0.0,-0.0080968057736754,60.0,-18.66878128051757,-0.0,-8.125871175934662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,9.447419142816216e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,9.948586375685407e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.347993232542649e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.948587830876932e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0004719180869869,287.8525695800781,294.1499938964844,259.0833435058594,258.5554504394531,260.1667175292969,259.1444396972656,286.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.636887928124224e-09,0.0010066023096442,-0.0164397023618221,0.0,0.0,0.0,-0.0081030055880546,60.0,-18.67379379272461,-0.0,-8.127598505325295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522827148437,0.0,0.0,9.447419142816216e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,9.948586375685407e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.347993232542649e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,9.948587830876932e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0004719180869869,287.8525695800781,294.1499938964844,259.0833435058594,258.5554504394531,260.1667175292969,259.1444396972656,286.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.636887928124224e-09,0.0010066023096442,-0.0164397023618221,0.0,0.0,0.0,-0.0081030055880546,60.0,-18.67379379272461,-0.0,-8.127598505325295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.448799391975626e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,9.95003938442096e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,9.950041567208244e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,0.0004719870339613,287.8396301269531,294.1499938964844,259.06402587890625,258.5336303710937,260.147216796875,259.127197265625,286.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654085726864878e-09,0.001006749458611,-0.0164847504347562,0.0,0.0,0.0,-0.0081115318462252,60.0,-18.679746627807617,-0.0,-8.129973849690941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,9.448799391975626e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,9.95003938442096e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312561035156,0.0,0.0,7.349066436290741e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,9.950041567208244e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,0.0004719870339613,287.8396301269531,294.1499938964844,259.06402587890625,258.5336303710937,260.147216796875,259.127197265625,286.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067560942843,6.654085726864878e-09,0.001006749458611,-0.0164847504347562,0.0,0.0,0.0,-0.0081115318462252,60.0,-18.679746627807617,-0.0,-8.129973849690941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,9.45057036005892e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.951904939953238e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,7.350444502662867e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.95190639514476e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0004720755096059,287.8266906738281,294.1499938964844,259.0445556640625,258.5115051269531,260.12774658203125,259.1093139648437,286.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944803521,6.6761556283267964e-09,0.0010069381678476,-0.0165425594896078,0.0,0.0,0.0,-0.0081224720925092,60.0,-18.6867733001709,-0.0,-8.133022078027352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,9.45057036005892e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.951904939953238e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,7.350444502662867e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.95190639514476e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0004720755096059,287.8266906738281,294.1499938964844,259.0445556640625,258.5115051269531,260.12774658203125,259.1093139648437,286.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944803521,6.6761556283267964e-09,0.0010069381678476,-0.0165425594896078,0.0,0.0,0.0,-0.0081224720925092,60.0,-18.6867733001709,-0.0,-8.133022078027352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,0.0004721250734291,287.8202209472656,294.1499938964844,259.0347595214844,258.5003662109375,260.11798095703125,259.1002197265625,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688518183750602e-09,0.0010070438729599,-0.0165749434381723,0.0,0.0,0.0,-0.0081286011263728,60.0,-18.69055938720703,-0.0,-8.13473022276412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11376953125,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965881347656,0.0,0.0,0.000472178828204,287.813720703125,294.1499938964844,259.02496337890625,258.4891662597656,260.1082458496094,259.0910339355469,286.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701930121977284e-09,0.0010071585420519,-0.0166100747883319,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.69453239440918,-0.0,-8.136583318218983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0004722957382909,287.8007507324219,294.1499938964844,259.0053405761719,258.4666442871094,260.0887451171875,259.07232666015625,286.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310939044773485e-09,0.0010074079036712,-0.0166864655911922,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.702926635742188,-0.0,-8.140613516616214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,7.353873661486432e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,0.0004722957382909,287.8007507324219,294.1499938964844,259.0053405761719,258.4666442871094,260.0887451171875,259.07232666015625,286.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310939044773485e-09,0.0010074079036712,-0.0166864655911922,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.702926635742188,-0.0,-8.140613516616214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004724223981611,287.7877502441406,294.1499938964844,258.9858093261719,258.4440612792969,260.0692138671875,259.0533752441406,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.71177864074707,-0.0,-8.14498122281293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802307128906,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004724223981611,287.7877502441406,294.1499938964844,258.9858093261719,258.4440612792969,260.0692138671875,259.0533752441406,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.71177864074707,-0.0,-8.14498122281293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0004725564504042,287.7747497558594,294.1499938964844,258.96636962890625,258.4214782714844,260.0497131347656,259.0342102050781,286.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568100780248,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.720935821533203,-0.0,-8.149604724394521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587158203125,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.0004725564504042,287.7747497558594,294.1499938964844,258.96636962890625,258.4214782714844,260.0497131347656,259.0342102050781,286.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568100780248,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.720935821533203,-0.0,-8.149604724394521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,0.0004726938786916,287.7617492675781,294.1499938964844,258.9471435546875,258.3990173339844,260.0301818847656,259.0149230957031,286.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.730201721191406,-0.0,-8.154345465527514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,0.0004726938786916,287.7617492675781,294.1499938964844,258.9471435546875,258.3990173339844,260.0301818847656,259.0149230957031,286.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.730201721191406,-0.0,-8.154345465527514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,0.0004727632331196,287.7552185058594,294.1499938964844,258.9376220703125,258.3878479003906,260.0204162597656,259.0052490234375,286.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73483657836914,-0.0,-8.156738573461554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,0.0004728318599518,287.74871826171875,294.1499938964844,258.9281921386719,258.3767395019531,260.0106811523437,258.99560546875,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.73942375183105,-0.0,-8.159106812399841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.000472964864457,287.7356872558594,294.1499938964844,258.9095764160156,258.354736328125,259.9911804199219,258.97637939453125,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.748310089111328,-0.0,-8.16369905010106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,0.000472964864457,287.7356872558594,294.1499938964844,258.9095764160156,258.354736328125,259.9911804199219,258.97637939453125,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.748310089111328,-0.0,-8.16369905010106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,0.000473091378808,287.7226257324219,294.1499938964844,258.89141845703125,258.3330993652344,259.9716796875,258.9572448730469,286.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75678825378418,-0.0,-8.168066756297777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,0.000473091378808,287.7226257324219,294.1499938964844,258.89141845703125,258.3330993652344,259.9716796875,258.9572448730469,286.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75678825378418,-0.0,-8.168066756297777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,0.0004732034576591,287.7095642089844,294.1499938964844,258.8737487792969,258.3118591308594,259.95220947265625,258.9384155273437,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76445198059082,-0.0,-8.171937793122197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,0.0004732034576591,287.7095642089844,294.1499938964844,258.8737487792969,258.3118591308594,259.95220947265625,258.9384155273437,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76445198059082,-0.0,-8.171937793122197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0004733005480375,287.6965026855469,294.1499938964844,258.8566589355469,258.2911682128906,259.93280029296875,258.9198913574219,286.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77129173278809,-0.0,-8.175291554834986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99041748046875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0004733005480375,287.6965026855469,294.1499938964844,258.8566589355469,258.2911682128906,259.93280029296875,258.9198913574219,286.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77129173278809,-0.0,-8.175291554834986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
