time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,0.000473339256132,287.68994140625,294.1499938964844,258.8483581542969,258.2810363769531,259.923095703125,258.9107971191406,286.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.774154663085938,-0.0,-8.176629506806422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.984619140625,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,0.0004733743553515,287.68341064453125,294.1499938964844,258.8402404785156,258.2710876464844,259.9134216308594,258.9017944335937,286.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.77682876586914,-0.0,-8.177841692713629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,0.0004734208632726,287.6703186035156,294.1499938964844,258.8245544433594,258.2516784667969,259.89410400390625,258.8842468261719,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78093147277832,-0.0,-8.179449650924654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.956787109375,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,0.0004734208632726,287.6703186035156,294.1499938964844,258.8245544433594,258.2516784667969,259.89410400390625,258.8842468261719,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78093147277832,-0.0,-8.179449650924654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004734375979751,287.6572265625,294.1499938964844,258.8096618652344,258.2330322265625,259.8748779296875,258.8672790527344,286.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.783428192138672,-0.0,-8.180028743254297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004734375979751,287.6572265625,294.1499938964844,258.8096618652344,258.2330322265625,259.8748779296875,258.8672790527344,286.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.783428192138672,-0.0,-8.180028743254297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.000473420281196,287.64410400390625,294.1499938964844,258.795654296875,258.2152404785156,259.855712890625,258.8509521484375,286.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78413391113281,-0.0,-8.179430466270787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,0.000473420281196,287.64410400390625,294.1499938964844,258.795654296875,258.2152404785156,259.855712890625,258.8509521484375,286.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78413391113281,-0.0,-8.179430466270787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.00047336431453,287.6310119628906,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8353271484375,286.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.782833099365234,-0.0,-8.177497079486784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.00047336431453,287.6310119628906,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8353271484375,286.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.782833099365234,-0.0,-8.177497079486784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,0.0004733197856694,287.6244506835937,294.1499938964844,258.7764892578125,258.1903686523437,259.82720947265625,258.8278503417969,285.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.7812442779541,-0.0,-8.175958754463863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132080078125,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,0.0004732655943371,287.6178894042969,294.1499938964844,258.7705993652344,258.1825866699219,259.8177490234375,258.820556640625,285.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.779136657714844,-0.0,-8.174086474355138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,0.0004731204826384,287.6047668457031,294.1499938964844,258.7597045898437,258.1678466796875,259.7989807128906,258.8067321777344,285.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.772937774658203,-0.0,-8.16907501643982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,0.0004731204826384,287.6047668457031,294.1499938964844,258.7597045898437,258.1678466796875,259.7989807128906,258.8067321777344,285.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.772937774658203,-0.0,-8.16907501643982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798217773437,0.0,0.050000000745058,0.0004729330248665,287.5916442871094,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.9658508300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088499744706e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.76435852050781,-0.0,-8.162603393202519e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798217773437,0.0,0.050000000745058,0.0004729330248665,287.5916442871094,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.9658508300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088499744706e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.76435852050781,-0.0,-8.162603393202519e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57965087890625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57830810546875,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.6355133056640625,0.050000000745058,0.2039806991815567,286.34814453125,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.54412841796875,285.7723999023437,1.0,0.1097079813480377,0.1654460281133651,0.1654460281133651,1.0,1.0,-0.4350601136684418,0.0069419266656041,0.4281181693077087,-0.1129226237535476,0.0,0.0,0.0,10.191307067871094,60.0,-542.2241821289062,-0.0,14.442889213562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.6324423551559448,0.050000000745058,0.0452326945960521,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.6324423551559448,0.050000000745058,0.2259466648101806,285.52423095703125,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.2410888671875,1.0,0.1210821643471717,0.3308920562267303,0.3308920562267303,1.0,1.0,-0.4819605648517608,0.0594644509255886,0.4224961102008819,-0.0721076726913452,0.0,0.0,0.0,12.523848533630373,60.0,-882.3898315429688,-0.0,19.620206832885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542241710987743e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0355266034603118,290.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.2281663715839386,284.69439697265625,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2236022949219,284.466064453125,1.0,0.1405639201402664,0.5835307240486145,0.5835307240486145,1.0,1.0,-0.486698716878891,0.1733924299478531,0.3133062720298767,0.0403511300683021,0.0,0.0,1.0,20.066104888916016,60.0,-1263.3072509765625,-3364.389404296875,27.266036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,303.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,4121.232421875,18000.0,0.0,0.0,0.0001205698572448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504758358001709,0.0504768341779708,-9.995706022891682e-07,0.0,1.223630761160166e-07,0.0,0.0,0.4948934316635132,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0355266034603118,290.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.571611762046814,0.050000000745058,0.2281663715839386,284.69439697265625,291.1499938964844,258.7347412109375,258.1310729980469,279.6556396484375,291.2236022949219,284.466064453125,1.0,0.1405639201402664,0.5835307240486145,0.5835307240486145,1.0,1.0,-0.486698716878891,0.1733924299478531,0.3133062720298767,0.0403511300683021,0.0,0.0,1.0,20.066104888916016,60.0,-1263.3072509765625,-3364.389404296875,27.266036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,303.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,4121.232421875,18000.0,0.0,0.0,0.0001205698572448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504758358001709,0.0504768341779708,-9.995706022891682e-07,0.0,1.223630761160166e-07,0.0,0.0,0.4948934316635132,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4413146972656,297.1499938964844,293.1499938964844,0.0013549192808568,-128.10513305664062,284.7644348144531,0.5497801303863525,0.050000000745058,0.045814074575901,290.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.5497801303863525,0.050000000745058,0.228850781917572,284.4614562988281,291.1499938964844,258.7317810058594,258.1260070800781,279.5206298828125,291.2162780761719,284.79852294921875,1.0,0.1489612162113189,0.5920581817626953,0.5920581817626953,1.0,1.0,-0.4881587028503418,0.1762652546167373,0.3118934631347656,0.0429979003965854,0.0,0.0,1.0,23.728534698486328,60.0,1487.3946533203125,-7389.41552734375,30.970792770385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5668029785156,308.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,4360.19921875,19080.0,0.0,0.0,0.0154505269601941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390900611877441,0.6390935778617859,-3.4662816688069142e-06,0.0,1.5680319847888313e-05,0.0,0.0,29.680465698242188,0.0,0.0,0.0,0.3967218101024627,4.0,0.0,1.0
453960,290.44354248046875,297.1499938964844,293.1499938964844,0.00110901275184,-100.6815185546875,286.956787109375,0.5329370498657227,0.050000000745058,0.0459449961781501,290.9463195800781,297.1499938964844,293.1499938964844,0.0008948703180067,-85.55030059814453,286.6469116210937,0.5329370498657227,0.050000000745058,0.0483822934329509,290.3976745605469,297.1499938964844,293.1499938964844,0.0005737876635976,-40.515380859375,286.0658874511719,0.5329370498657227,0.050000000745058,0.0357349961996078,290.19110107421875,297.1499938964844,293.1499938964844,0.0006824621232226,-65.24391174316406,286.20880126953125,0.5329370498657227,0.050000000745058,0.0483822934329509,291.215087890625,297.1499938964844,293.1499938964844,0.0007003475911915,-317.5998840332031,286.3567810058594,0.5329370498657227,0.050000000745058,0.2295047789812088,285.57037353515625,291.1499938964844,258.7291259765625,258.1212463378906,279.41668701171875,291.2140808105469,286.2842712402344,1.0,0.1565225720405578,0.5974351763725281,0.5974351763725281,1.0,1.0,-0.4895538091659546,0.1781961321830749,0.3113576769828796,0.044748205691576,0.0,0.0,1.0,27.231365203857425,60.0,2628.010986328125,-7610.48974609375,34.534671783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17333984375,308.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,9843.0341796875,19080.0,0.0,0.0,0.0339859277009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007647156715393,1.0076556205749512,-8.391717528866138e-06,0.0,3.4491396945668384e-05,0.0,0.0,113.8298568725586,0.0,0.0,0.0,0.5673991441726685,4.0,0.0,1.0
454020,290.4820556640625,297.1499938964844,293.1499938964844,0.0020939100068062,-178.45782470703125,290.5973205566406,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642028808594,297.1499938964844,293.1499938964844,0.0017373969312757,-155.9358673095703,290.08380126953125,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4339599609375,297.1499938964844,293.1499938964844,0.0016384753398597,-108.61644744873048,289.8785400390625,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2284851074219,297.1499938964844,293.1499938964844,0.00181463023182,-162.86703491210938,290.1293640136719,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2414855957031,297.1499938964844,293.1499938964844,0.0014263186603784,-607.2551879882812,289.63555908203125,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7029724121094,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2362976074219,288.0555419921875,1.0,0.1693554669618606,0.6051319241523743,0.6051319241523743,1.0,1.0,-0.4920971989631653,0.1810388565063476,0.3110583424568176,0.0473673939704895,0.0,0.0,1.0,33.6184196472168,60.0,2332.47802734375,-7346.69091796875,41.08454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0380249023437,306.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.9365234375,19080.0,0.0,0.0,0.0717992261052131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935136556625366,1.2935274839401243,-1.3818083971273154e-05,0.0,7.286708569154143e-05,0.0,0.0,240.64031982421875,0.0,0.0,0.0,0.7110424041748047,4.0,0.0,1.0
454080,290.4820556640625,297.1499938964844,293.1499938964844,0.0020939100068062,-178.45782470703125,290.5973205566406,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642028808594,297.1499938964844,293.1499938964844,0.0017373969312757,-155.9358673095703,290.08380126953125,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4339599609375,297.1499938964844,293.1499938964844,0.0016384753398597,-108.61644744873048,289.8785400390625,0.5099942088127136,0.050000000745058,0.0359206423163414,290.2284851074219,297.1499938964844,293.1499938964844,0.00181463023182,-162.86703491210938,290.1293640136719,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2414855957031,297.1499938964844,293.1499938964844,0.0014263186603784,-607.2551879882812,289.63555908203125,0.5099942088127136,0.050000000745058,0.2306970506906509,287.7029724121094,291.1499938964844,258.72479248046875,258.1125183105469,279.2950744628906,291.2362976074219,288.0555419921875,1.0,0.1693554669618606,0.6051319241523743,0.6051319241523743,1.0,1.0,-0.4920971989631653,0.1810388565063476,0.3110583424568176,0.0473673939704895,0.0,0.0,1.0,33.6184196472168,60.0,2332.47802734375,-7346.69091796875,41.08454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0380249023437,306.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,16173.9365234375,19080.0,0.0,0.0,0.0717992261052131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935136556625366,1.2935274839401243,-1.3818083971273154e-05,0.0,7.286708569154143e-05,0.0,0.0,240.64031982421875,0.0,0.0,0.0,0.7110424041748047,4.0,0.0,1.0
454140,290.53619384765625,297.1499938964844,293.1499938964844,0.0029456680640578,-241.2751922607422,292.9850769042969,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9951477050781,297.1499938964844,293.1499938964844,0.0024701880756765,-213.2563934326172,292.3155822753906,0.4958028793334961,0.050000000745058,0.048848208039999,290.4826354980469,297.1499938964844,293.1499938964844,0.0025480256881564,-162.45944213867188,292.38983154296875,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.002796275075525,-241.28366088867188,292.73681640625,0.4958028793334961,0.050000000745058,0.048848208039999,291.2815856933594,297.1499938964844,293.1499938964844,0.0020489778835326,-839.2974853515625,291.722412109375,0.4958028793334961,0.050000000745058,0.2317148745059967,288.90008544921875,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2750244140625,289.1492004394531,1.0,0.1795237958431244,0.6103968620300293,0.6103968620300293,1.0,1.0,-0.4942684769630432,0.1830319762229919,0.3112365007400512,0.0493248626589775,0.0,0.0,1.0,39.07243728637695,60.0,1708.6964111328125,-7093.890625,46.73012161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7237854003906,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18250.30859375,20160.0,0.0,0.0,0.1082798689603805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740365505218506,1.3740521669387815,-1.559201700729318e-05,0.0,0.0001098903012461,0.0,0.0,288.4367980957031,0.0,0.0,0.0,0.7664656043052673,4.0,0.0,1.0
454200,290.53619384765625,297.1499938964844,293.1499938964844,0.0029456680640578,-241.2751922607422,292.9850769042969,0.4958028793334961,0.050000000745058,0.0463874414563179,290.9951477050781,297.1499938964844,293.1499938964844,0.0024701880756765,-213.2563934326172,292.3155822753906,0.4958028793334961,0.050000000745058,0.048848208039999,290.4826354980469,297.1499938964844,293.1499938964844,0.0025480256881564,-162.45944213867188,292.38983154296875,0.4958028793334961,0.050000000745058,0.0360791198909282,290.2769470214844,297.1499938964844,293.1499938964844,0.002796275075525,-241.28366088867188,292.73681640625,0.4958028793334961,0.050000000745058,0.048848208039999,291.2815856933594,297.1499938964844,293.1499938964844,0.0020489778835326,-839.2974853515625,291.722412109375,0.4958028793334961,0.050000000745058,0.2317148745059967,288.90008544921875,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2750244140625,289.1492004394531,1.0,0.1795237958431244,0.6103968620300293,0.6103968620300293,1.0,1.0,-0.4942684769630432,0.1830319762229919,0.3112365007400512,0.0493248626589775,0.0,0.0,1.0,39.07243728637695,60.0,1708.6964111328125,-7093.890625,46.73012161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7237854003906,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18250.30859375,20160.0,0.0,0.0,0.1082798689603805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740365505218506,1.3740521669387815,-1.559201700729318e-05,0.0,0.0001098903012461,0.0,0.0,288.4367980957031,0.0,0.0,0.0,0.7664656043052673,4.0,0.0,1.0
454260,290.59283447265625,297.1499938964844,293.1499938964844,0.0036922683939337,-292.0777282714844,294.82086181640625,0.486093521118164,0.050000000745058,0.0465560965240001,291.0296325683594,297.1499938964844,293.1499938964844,0.0031076176092028,-259.80987548828125,294.03192138671875,0.486093521118164,0.050000000745058,0.0490258149802684,290.5341186523437,297.1499938964844,293.1499938964844,0.0033379686065018,-205.8908843994141,294.3210754394531,0.486093521118164,0.050000000745058,0.036210298538208,290.3278503417969,297.1499938964844,293.1499938964844,0.0036585044581443,-304.8468017578125,294.74920654296875,0.486093521118164,0.050000000745058,0.0490258149802684,291.3257751464844,297.1499938964844,293.1499938964844,0.0025784885510802,-1023.9560546875,293.3099365234375,0.486093521118164,0.050000000745058,0.2325573563575744,289.8036499023437,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.31890869140625,290.0005798339844,1.0,0.1874924600124359,0.6144123673439026,0.6144123673439026,1.0,1.0,-0.4960657060146332,0.1845190972089767,0.3115466237068176,0.0509577952325344,0.0,0.0,1.0,43.58866882324219,48.0,1250.8668212890625,-6994.3271484375,51.44148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242370605469,304.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.84765625,20160.0,0.0,0.0,0.1413953304290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429516077041626,1.4295328855514526,-1.6876556401257403e-05,0.0,0.0001434982841601,0.0,0.0,324.8053894042969,0.0,0.0,0.0,0.7810426950454712,4.0,0.0,1.0
454320,290.59283447265625,297.1499938964844,293.1499938964844,0.0036922683939337,-292.0777282714844,294.82086181640625,0.486093521118164,0.050000000745058,0.0465560965240001,291.0296325683594,297.1499938964844,293.1499938964844,0.0031076176092028,-259.80987548828125,294.03192138671875,0.486093521118164,0.050000000745058,0.0490258149802684,290.5341186523437,297.1499938964844,293.1499938964844,0.0033379686065018,-205.8908843994141,294.3210754394531,0.486093521118164,0.050000000745058,0.036210298538208,290.3278503417969,297.1499938964844,293.1499938964844,0.0036585044581443,-304.8468017578125,294.74920654296875,0.486093521118164,0.050000000745058,0.0490258149802684,291.3257751464844,297.1499938964844,293.1499938964844,0.0025784885510802,-1023.9560546875,293.3099365234375,0.486093521118164,0.050000000745058,0.2325573563575744,289.8036499023437,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.31890869140625,290.0005798339844,1.0,0.1874924600124359,0.6144123673439026,0.6144123673439026,1.0,1.0,-0.4960657060146332,0.1845190972089767,0.3115466237068176,0.0509577952325344,0.0,0.0,1.0,43.58866882324219,48.0,1250.8668212890625,-6994.3271484375,51.44148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1242370605469,304.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.84765625,20160.0,0.0,0.0,0.1413953304290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429516077041626,1.4295328855514526,-1.6876556401257403e-05,0.0,0.0001434982841601,0.0,0.0,324.8053894042969,0.0,0.0,0.0,0.7810426950454712,4.0,0.0,1.0
454380,290.64288330078125,297.1499938964844,293.1499938964844,0.0043030059896409,-330.1737365722656,296.1904602050781,0.4837445616722107,0.050000000745058,0.0465993285179138,291.06103515625,297.1499938964844,293.1499938964844,0.0036208443343639,-294.8194580078125,295.3132629394531,0.4837445616722107,0.050000000745058,0.0490713380277156,290.5804443359375,297.1499938964844,293.1499938964844,0.0039781895466148,-238.41946411132807,295.7598876953125,0.4837445616722107,0.050000000745058,0.0362439230084419,290.3734130859375,297.1499938964844,293.1499938964844,0.0043691466562449,-352.6842956542969,296.25299072265625,0.4837445616722107,0.050000000745058,0.0490713380277156,291.3661193847656,297.1499938964844,293.1499938964844,0.0029933578334748,-1160.1243896484375,294.4841003417969,0.4837445616722107,0.050000000745058,0.2327733039855957,290.4734191894531,291.1499938964844,258.7183532714844,258.0924072265625,279.1929931640625,291.35943603515625,290.63641357421875,1.0,0.1890265345573425,0.6175546050071716,0.6175546050071716,1.0,1.0,-0.496526688337326,0.1852584779262542,0.3112682402133941,0.0522156171500682,0.0,0.0,1.0,44.75123977661133,48.0,970.8804931640624,-7000.36083984375,52.65917205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.09210205078125,304.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20037.37890625,20160.0,0.0,0.0,0.1676718294620514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439738631248474,1.4397557973861694,-1.71187894011382e-05,0.0,0.0001701655855868,0.0,0.0,331.823486328125,0.0,0.0,0.0,0.7861639261245728,4.0,0.0,1.0
454440,290.64727783203125,297.1499938964844,293.1499938964844,0.0043559237383306,-333.3197631835937,296.3033752441406,0.4838113486766815,0.050000000745058,0.0465980917215347,291.0638122558594,297.1499938964844,293.1499938964844,0.0036649187095463,-297.7186889648437,295.4189147949219,0.4838113486766815,0.050000000745058,0.0490700341761112,290.5845031738281,297.1499938964844,293.1499938964844,0.0040335217490792,-241.1090087890625,295.8784484863281,0.4838113486766815,0.050000000745058,0.0362429618835449,290.37744140625,297.1499938964844,293.1499938964844,0.0044310512021183,-356.63916015625,296.3770446777344,0.4838113486766815,0.050000000745058,0.0490700341761112,291.36968994140625,297.1499938964844,293.1499938964844,0.0030284575186669,-1171.300048828125,294.5804443359375,0.4838113486766815,0.050000000745058,0.2327671200037002,290.5283508300781,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.363037109375,290.68896484375,1.0,0.1889434456825256,0.6178244948387146,0.6178244948387146,1.0,1.0,-0.4965135455131531,0.1852991878986358,0.3112143576145172,0.0523208938539028,0.0,0.0,1.0,44.71880340576172,36.0,951.4126586914062,-7005.35888671875,52.625091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10986328125,304.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,20050.017578125,20160.0,0.0,0.0,0.1698412150144577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401925802230835,1.4402097463607788,-1.712958692223765e-05,0.0,0.0001723672467051,0.0,0.0,332.13751220703125,0.0,0.0,0.0,0.7863913178443909,4.0,0.0,1.0
454500,290.6730651855469,297.1499938964844,293.1499938964844,0.0046653905883431,-351.1771545410156,296.9488830566406,0.4850315451622009,0.050000000745058,0.0465755723416805,291.0802307128906,297.1499938964844,293.1499938964844,0.0039209690876305,-314.1797790527344,296.0232238769531,0.4850315451622009,0.050000000745058,0.0490463189780712,290.6084289550781,297.1499938964844,293.1499938964844,0.0043567633256316,-256.39019775390625,296.5563659667969,0.4850315451622009,0.050000000745058,0.0362254455685615,290.4011535644531,297.1499938964844,293.1499938964844,0.0047945720143616,-379.1166076660156,297.0862731933594,0.4850315451622009,0.050000000745058,0.0490463189780712,291.390869140625,297.1499938964844,293.1499938964844,0.0032303757034242,-1234.37255859375,295.1302185058594,0.4850315451622009,0.050000000745058,0.2326546311378479,290.8424377441406,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3843994140625,290.9908447265625,1.0,0.1877529472112655,0.619408905506134,0.619408905506134,1.0,1.0,-0.4962736666202545,0.1854674965143203,0.3108061850070953,0.0529297329485416,0.0,0.0,1.0,44.12044906616211,36.0,852.673828125,-7049.115234375,51.99742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2787475585937,305.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,20102.82421875,21240.0,0.0,0.0,0.1820798218250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420878887176514,1.442105054855347,-1.7174701497424394e-05,0.0,0.0001847878738772,0.0,0.0,333.45050048828125,0.0,0.0,0.0,0.8023407459259033,4.0,0.0,1.0
454560,290.69781494140625,297.1499938964844,293.1499938964844,0.0049623311497271,-367.3961181640625,297.5456237792969,0.4875442087650299,0.050000000745058,0.0465297140181064,291.09600830078125,297.1499938964844,293.1499938964844,0.0041643250733613,-329.17852783203125,296.5826721191406,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6311950683594,297.1499938964844,293.1499938964844,0.0046670576557517,-270.3271484375,297.1834716796875,0.4875442087650299,0.050000000745058,0.036189779639244,290.4240417480469,297.1499938964844,293.1499938964844,0.0051465453580021,-399.61224365234375,297.7420654296875,0.4875442087650299,0.050000000745058,0.0489980317652225,291.41131591796875,297.1499938964844,293.1499938964844,0.0034192090388387,-1291.3358154296875,295.63751220703125,0.4875442087650299,0.050000000745058,0.2324255555868148,291.1347045898437,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4050598144531,291.27508544921875,1.0,0.185476005077362,0.6209446787834167,0.6209446787834167,1.0,1.0,-0.4957851469516754,0.1855190396308899,0.3102661073207855,0.0535044483840465,0.0,0.0,0.9929079413414,42.89828872680664,25.0,785.869384765625,-7125.44580078125,50.71757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5403137207031,305.381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20890.0390625,21240.0,0.0,0.0,0.1929591000080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469573736190796,1.469591498374939,-1.7838707208284177e-05,0.0,0.0001958289649337,0.0,0.0,352.9237365722656,0.0,0.0,0.0,0.8027465343475342,4.0,0.0,1.0
454620,290.7439880371094,297.1499938964844,293.1499938964844,0.0055243531242012,-395.39398193359375,298.6262512207031,0.4957263469696045,0.050000000745058,0.0463886708021163,291.1256408691406,297.1499938964844,293.1499938964844,0.0046172575093805,-355.1317443847656,297.5987243652344,0.4957263469696045,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546611987054,-294.5244140625,298.3196716308594,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232811279594,-435.261474609375,298.929931640625,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620684597641,-1388.6109619140625,296.5568542480469,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.8089294433594,1.0,0.1785156428813934,0.6239256262779236,0.6239256262779236,1.0,1.0,-0.4942823648452759,0.1853705495595932,0.3089118003845215,0.0545874163508415,0.0,0.0,0.8854179978370667,39.13526916503906,25.0,701.5641479492188,-7276.1171875,46.79261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28131103515625,306.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,22203.2734375,21240.0,0.0,0.0,0.2105898410081863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136714935302734,1.4136886596679688,-1.7156931789941154e-05,0.0,0.000213721912587,0.0,0.0,322.48455810546875,0.0,0.0,0.0,0.7746683955192566,4.0,0.0,1.0
454680,290.7439880371094,297.1499938964844,293.1499938964844,0.0055243531242012,-395.39398193359375,298.6262512207031,0.4957263469696045,0.050000000745058,0.0463886708021163,291.1256408691406,297.1499938964844,293.1499938964844,0.0046172575093805,-355.1317443847656,297.5987243652344,0.4957263469696045,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052546611987054,-294.5244140625,298.3196716308594,0.4957263469696045,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232811279594,-435.261474609375,298.929931640625,0.4957263469696045,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620684597641,-1388.6109619140625,296.5568542480469,0.4957263469696045,0.050000000745058,0.2317210137844085,291.6796875,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.8089294433594,1.0,0.1785156428813934,0.6239256262779236,0.6239256262779236,1.0,1.0,-0.4942823648452759,0.1853705495595932,0.3089118003845215,0.0545874163508415,0.0,0.0,0.8854179978370667,39.13526916503906,25.0,701.5641479492188,-7276.1171875,46.79261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28131103515625,306.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,22203.2734375,21240.0,0.0,0.0,0.2105898410081863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136714935302734,1.4136886596679688,-1.7156931789941154e-05,0.0,0.000213721912587,0.0,0.0,322.48455810546875,0.0,0.0,0.0,0.7746683955192566,4.0,0.0,1.0
