time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060688126832246,-419.5903625488281,299.58404541015625,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451811403036,-377.55072021484375,298.5009460449219,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058228569105267,-315.44854736328125,299.3260803222656,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043029785156,297.1499938964844,293.1499938964844,0.0064920801669359,-466.2044372558594,299.9828491210937,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.004075679462403,-1471.3634033203125,297.3710021972656,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1761169433594,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.2912292480469,1.0,0.173133298754692,0.6268110275268555,0.6268110275268555,1.0,1.0,-0.493081271648407,0.1852838993072509,0.307797372341156,0.0557022839784622,0.0,0.0,0.714895486831665,36.130401611328125,25.0,624.0391235351562,-7357.34375,43.67485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333068847656,306.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,24625.83984375,20160.0,0.0,0.0,0.2226980030536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593563556671145,1.1593700647354126,-1.3731200851907488e-05,0.0,0.0002260101609863,0.0,0.0,200.90963745117188,0.0,0.0,0.0,0.639981210231781,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060688126832246,-419.5903625488281,299.58404541015625,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451811403036,-377.55072021484375,298.5009460449219,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113037109375,297.1499938964844,293.1499938964844,0.0058228569105267,-315.44854736328125,299.3260803222656,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043029785156,297.1499938964844,293.1499938964844,0.0064920801669359,-466.2044372558594,299.9828491210937,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849548339844,297.1499938964844,293.1499938964844,0.004075679462403,-1471.3634033203125,297.3710021972656,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1761169433594,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797058105469,292.2912292480469,1.0,0.173133298754692,0.6268110275268555,0.6268110275268555,1.0,1.0,-0.493081271648407,0.1852838993072509,0.307797372341156,0.0557022839784622,0.0,0.0,0.714895486831665,36.130401611328125,25.0,624.0391235351562,-7357.34375,43.67485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2333068847656,306.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,24625.83984375,20160.0,0.0,0.0,0.2226980030536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1593563556671145,1.1593700647354126,-1.3731200851907488e-05,0.0,0.0002260101609863,0.0,0.0,200.90963745117188,0.0,0.0,0.0,0.639981210231781,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335527226328,-443.4757385253906,300.4269714355469,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054764184169471,-399.5498962402344,299.2894897460937,0.5094308257102966,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093279652297,-335.8296203613281,300.2112731933594,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983309462666,-496.4448852539063,300.9136047363281,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043817600235342,-1551.853271484375,298.0730285644531,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5762023925781,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6473083496094,1.0,0.1688335984945297,0.6296165585517883,0.6296165585517883,0.9996594190597534,1.0,-0.4921735823154449,0.185268372297287,0.3069052100181579,0.0568536445498466,0.0,0.0,0.4962532520294189,33.86201477050781,25.0,404.8540954589844,-7021.7294921875,41.33082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3602905273437,306.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,24934.6953125,20160.0,0.0,0.0,0.2289050221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416680812835693,0.6416761875152588,-8.139244528138079e-06,0.0,0.0002323094959137,0.0,0.0,56.938289642333984,0.0,0.0,0.0,0.4415132999420166,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335527226328,-443.4757385253906,300.4269714355469,0.5094308257102966,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054764184169471,-399.5498962402344,299.2894897460937,0.5094308257102966,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093279652297,-335.8296203613281,300.2112731933594,0.5094308257102966,0.050000000745058,0.0359261594712734,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983309462666,-496.4448852539063,300.9136047363281,0.5094308257102966,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043817600235342,-1551.853271484375,298.0730285644531,0.5094308257102966,0.050000000745058,0.2307324856519699,292.5762023925781,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6473083496094,1.0,0.1688335984945297,0.6296165585517883,0.6296165585517883,0.9996594190597534,1.0,-0.4921735823154449,0.185268372297287,0.3069052100181579,0.0568536445498466,0.0,0.0,0.4962532520294189,33.86201477050781,25.0,404.8540954589844,-7021.7294921875,41.33082580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3602905273437,306.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,24934.6953125,20160.0,0.0,0.0,0.2289050221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416680812835693,0.6416761875152588,-8.139244528138079e-06,0.0,0.0002323094959137,0.0,0.0,56.938289642333984,0.0,0.0,0.0,0.4415132999420166,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513779789209,-477.4457092285156,301.1322631835937,0.5149397850036621,0.050000000745058,0.0461241863667964,291.1988830566406,297.1499938964844,293.1499938964844,0.0060045295394957,-430.4738464355469,299.9173278808594,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071423519402742,-363.6743774414063,300.9505615234375,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160711124539,-538.3287353515625,301.71826171875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462619841098,-1666.2564697265625,298.5903625488281,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6859741210937,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.64361572265625,1.0,0.1653920859098434,0.6323477029800415,0.6323477029800415,0.999318778514862,1.0,-0.4914640486240387,0.1852901428937912,0.3061739206314087,0.0580194815993309,0.0,0.0,0.2792852520942688,32.09116744995117,25.0,-157.50523376464844,-5951.060546875,39.50661087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7229919433594,305.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,22433.13671875,20160.0,0.0,0.0,0.2278023213148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690034508705139,0.2690090239048004,-5.575509021582548e-06,0.0,0.000231190395425,0.0,0.0,14.302247047424316,0.0,0.0,0.0,0.3248741030693054,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073513779789209,-477.4457092285156,301.1322631835937,0.5149397850036621,0.050000000745058,0.0461241863667964,291.1988830566406,297.1499938964844,293.1499938964844,0.0060045295394957,-430.4738464355469,299.9173278808594,0.5149397850036621,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071423519402742,-363.6743774414063,300.9505615234375,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160711124539,-538.3287353515625,301.71826171875,0.5149397850036621,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047462619841098,-1666.2564697265625,298.5903625488281,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6859741210937,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.64361572265625,1.0,0.1653920859098434,0.6323477029800415,0.6323477029800415,0.999318778514862,1.0,-0.4914640486240387,0.1852901428937912,0.3061739206314087,0.0580194815993309,0.0,0.0,0.2792852520942688,32.09116744995117,25.0,-157.50523376464844,-5951.060546875,39.50661087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7229919433594,305.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,22433.13671875,20160.0,0.0,0.0,0.2278023213148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690034508705139,0.2690090239048004,-5.575509021582548e-06,0.0,0.000231190395425,0.0,0.0,14.302247047424316,0.0,0.0,0.0,0.3248741030693054,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078426478430628,-502.87115478515625,301.4315795898437,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063547394238412,-453.5283203125,300.1577453613281,0.5174076557159424,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.007636718917638,-384.0130004882813,301.2634582519531,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087598990648984,-569.2332153320312,302.084228515625,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049838926643133,-1752.8441162109375,298.7538146972656,0.5174076557159424,0.050000000745058,0.2302610576152801,292.5469665527344,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4333801269531,1.0,0.1639343798160553,0.6336696147918701,0.6336696147918701,0.9991484880447388,1.0,-0.4911679923534393,0.1853076517581939,0.3058603703975677,0.0586004368960857,0.0,0.0,0.1992680430412292,31.35311889648437,25.0,-521.9977416992188,-5336.9716796875,38.74777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5083923339844,304.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21383.576171875,19080.0,0.0,0.0,0.2240272909402847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841132938861847,0.1841184198856353,-5.126882570039015e-06,0.0,0.0002273592253914,0.0,0.0,8.782934188842773,0.0,0.0,0.0,0.2889018952846527,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084510287269949,-534.486083984375,301.7102355957031,0.5196946263313293,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067775282077491,-482.2037048339844,300.3617553710937,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082452557981014,-409.1087951660156,301.5540466308594,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095742912963032,-607.3983154296875,302.4422607421875,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052662622183561,-1861.40771484375,298.8636474609375,0.5196946263313293,0.050000000745058,0.2301375716924667,292.2757873535156,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1070251464844,1.0,0.1626264303922653,0.6349494457244873,0.6349494457244873,0.998903751373291,1.0,-0.4909045994281769,0.185326486825943,0.3055781126022339,0.0591763593256473,0.0,0.0,0.1506834626197815,30.697002410888672,25.0,-834.4076538085938,-4876.82568359375,38.07389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3506774902344,304.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,19818.31640625,19080.0,0.0,0.0,0.2180573344230651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378061175346374,0.1378108114004135,-4.68397456643288e-06,0.0,0.0002213004627265,0.0,0.0,5.947353839874268,0.0,0.0,0.0,0.2869356870651245,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099565656855702,-605.5470581054688,302.2857666015625,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.007778329309076,-546.9130249023438,300.7643127441406,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.009749948978424,-465.4469604492188,302.153564453125,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116967372596263,-693.3016357421875,303.2037048339844,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059126326814293,-2108.439697265625,299.0507202148437,0.5237594246864319,0.050000000745058,0.2299292832612991,291.576171875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42041015625,1.0,0.1603968292474746,0.6373850703239441,0.6373850703239441,0.9984143376350404,1.0,-0.4904602766036987,0.1853629052639007,0.305097371339798,0.0603045299649238,0.0,0.0,0.1407705694437027,29.591859817504883,25.0,-930.1240844726562,-4833.255859375,36.94034194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455383300781,304.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.181640625,19080.0,0.0,0.0,0.1997242718935012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174351945519447,0.1174397021532058,-4.509135123953456e-06,0.0,0.0002026947477133,0.0,0.0,4.861179828643799,0.0,0.0,0.0,0.2805295288562774,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099565656855702,-605.5470581054688,302.2857666015625,0.5237594246864319,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.007778329309076,-546.9130249023438,300.7643127441406,0.5237594246864319,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.009749948978424,-465.4469604492188,302.153564453125,0.5237594246864319,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116967372596263,-693.3016357421875,303.2037048339844,0.5237594246864319,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059126326814293,-2108.439697265625,299.0507202148437,0.5237594246864319,0.050000000745058,0.2299292832612991,291.576171875,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.42041015625,1.0,0.1603968292474746,0.6373850703239441,0.6373850703239441,0.9984143376350404,1.0,-0.4904602766036987,0.1853629052639007,0.305097371339798,0.0603045299649238,0.0,0.0,0.1407705694437027,29.591859817504883,25.0,-930.1240844726562,-4833.255859375,36.94034194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1455383300781,304.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.181640625,19080.0,0.0,0.0,0.1997242718935012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174351945519447,0.1174397021532058,-4.509135123953456e-06,0.0,0.0002026947477133,0.0,0.0,4.861179828643799,0.0,0.0,0.0,0.2805295288562774,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116397570818662,-667.7067260742188,302.9524230957031,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088250050321221,-603.7980346679688,301.2778625488281,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114465737715363,-515.1093139648438,302.849609375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143091697245836,-769.8814086914062,304.0619812011719,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065491115674376,-2325.997802734375,299.3688049316406,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0942687988281,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0181884765625,1.0,0.1585947126150131,0.639697253704071,0.639697253704071,0.9979248642921448,1.0,-0.490105390548706,0.1854029148817062,0.3047024607658386,0.0613991133868694,0.0,0.0,0.183856263756752,28.71091079711914,25.0,-574.7893676757812,-5293.5576171875,36.038063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7109680175781,306.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,19025.57421875,18000.0,0.0,0.0,0.1767941564321518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338003575801849,0.1338048577308654,-4.4976982280786615e-06,0.0,0.0001794236013665,0.0,0.0,5.543506145477295,0.0,0.0,0.0,0.267280638217926,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116397570818662,-667.7067260742188,302.9524230957031,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088250050321221,-603.7980346679688,301.2778625488281,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114465737715363,-515.1093139648438,302.849609375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143091697245836,-769.8814086914062,304.0619812011719,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065491115674376,-2325.997802734375,299.3688049316406,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0942687988281,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0181884765625,1.0,0.1585947126150131,0.639697253704071,0.639697253704071,0.9979248642921448,1.0,-0.490105390548706,0.1854029148817062,0.3047024607658386,0.0613991133868694,0.0,0.0,0.183856263756752,28.71091079711914,25.0,-574.7893676757812,-5293.5576171875,36.038063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7109680175781,306.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,19025.57421875,18000.0,0.0,0.0,0.1767941564321518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338003575801849,0.1338048577308654,-4.4976982280786615e-06,0.0,0.0001794236013665,0.0,0.0,5.543506145477295,0.0,0.0,0.0,0.267280638217926,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134348478168249,-717.0241088867188,303.67315673828125,0.538573682308197,0.050000000745058,0.0458978600800037,291.256591796875,297.1499938964844,293.1499938964844,0.0098624629899859,-649.0678100585938,301.8773803710937,0.538573682308197,0.050000000745058,0.0483326576650142,290.8572082519531,297.1499938964844,293.1499938964844,0.0132786026224493,-554.9261474609375,303.60369873046875,0.538573682308197,0.050000000745058,0.0356983356177806,290.630126953125,297.1499938964844,293.1499938964844,0.0431609973311424,-1368.1138916015625,304.075927734375,0.6664961576461792,0.1034247204661369,0.086676225066185,291.6151733398437,297.1499938964844,293.1499938964844,0.0071315565146505,-2496.908935546875,299.8040466308594,0.538573682308197,0.050000000745058,0.2292693108320236,290.8836364746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492431640625,1.0,0.1578228622674942,0.6396811604499817,0.6396811604499817,0.9974364638328552,1.0,-0.5350571870803833,0.2028829753398895,0.3321742415428161,0.0678566396236419,0.0,0.0,0.2352615445852279,26.41929626464844,28.0,-277.1242980957031,-6021.32666015625,38.53765487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6443786621094,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6953125,18000.0,0.0,0.0,0.1551128178834915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157842069864273,0.1578463613986969,-4.294568043405889e-06,0.0,0.0001574197958689,0.0,0.0,6.287785053253174,0.0,0.0,0.0,0.278995156288147,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134348478168249,-717.0241088867188,303.67315673828125,0.538573682308197,0.050000000745058,0.0458978600800037,291.256591796875,297.1499938964844,293.1499938964844,0.0098624629899859,-649.0678100585938,301.8773803710937,0.538573682308197,0.050000000745058,0.0483326576650142,290.8572082519531,297.1499938964844,293.1499938964844,0.0132786026224493,-554.9261474609375,303.60369873046875,0.538573682308197,0.050000000745058,0.0356983356177806,290.630126953125,297.1499938964844,293.1499938964844,0.0431609973311424,-1368.1138916015625,304.075927734375,0.6664961576461792,0.1034247204661369,0.086676225066185,291.6151733398437,297.1499938964844,293.1499938964844,0.0071315565146505,-2496.908935546875,299.8040466308594,0.538573682308197,0.050000000745058,0.2292693108320236,290.8836364746094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8492431640625,1.0,0.1578228622674942,0.6396811604499817,0.6396811604499817,0.9974364638328552,1.0,-0.5350571870803833,0.2028829753398895,0.3321742415428161,0.0678566396236419,0.0,0.0,0.2352615445852279,26.41929626464844,28.0,-277.1242980957031,-6021.32666015625,38.53765487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6443786621094,307.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6953125,18000.0,0.0,0.0,0.1551128178834915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157842069864273,0.1578463613986969,-4.294568043405889e-06,0.0,0.0001574197958689,0.0,0.0,6.287785053253174,0.0,0.0,0.0,0.278995156288147,4.0,0.0,1.0
455580,290.9638061523437,297.1499938964844,293.1499938964844,0.0174416452646255,-819.9279174804688,304.126953125,0.5737152099609375,0.0660431832075119,0.0508089140057563,291.26904296875,297.1499938964844,293.1499938964844,0.0109231891110539,-687.8333129882812,302.4634704589844,0.5497675538063049,0.050000000745058,0.0482441484928131,290.87567138671875,297.1499938964844,293.1499938964844,0.0163369998335838,-616.2244262695312,304.12799072265625,0.5657177567481995,0.0635925829410553,0.0381809286773204,290.7378234863281,297.1499938964844,293.1499938964844,0.0789646580815315,-2019.15771484375,304.0406799316406,0.7680173516273499,0.1418637186288833,0.1258989721536636,291.6351013183594,297.1499938964844,293.1499938964844,0.0076676467433571,-2637.86767578125,300.231689453125,0.5497675538063049,0.050000000745058,0.2288494706153869,290.7756652832031,291.1499938964844,258.73974609375,258.0578918457031,279.1431579589844,291.63201904296875,290.7678527832031,1.0,0.1593482494354248,0.638386607170105,0.638386607170105,0.9969764351844788,1.0,-0.5903801918029785,0.2243781834840774,0.3660020232200622,0.0754371732473373,0.0,0.0,0.2909320294857025,24.61249732971192,28.0,-83.24116516113281,-6891.60107421875,42.84354019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8308410644531,308.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17833.517578125,18000.0,0.0,0.0,0.1395260095596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194114089012146,0.1941184401512146,-4.345415163697908e-06,0.0,0.0001416011655237,0.0,0.0,7.911609649658203,0.0,0.0,0.0,0.2851358354091644,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187830943614244,-851.7369384765625,304.1248474121094,0.5840298533439636,0.0688210949301719,0.0527850538492202,291.2698974609375,297.1499938964844,293.1499938964844,0.0109879951924085,-689.9212036132812,302.5001525878906,0.5511971116065979,0.050000000745058,0.0482336655259132,290.87744140625,297.1499938964844,293.1499938964844,0.0174980796873569,-638.8295288085938,304.1261901855469,0.5756070613861084,0.0666087493300437,0.0395849235355854,290.74560546875,297.1499938964844,293.1499938964844,0.0806915611028671,-2053.047119140625,304.039794921875,0.7739987969398499,0.1439351439476013,0.1280042082071304,291.6365966796875,297.1499938964844,293.1499938964844,0.0076982034370303,-2645.217041015625,300.2586364746094,0.5511971116065979,0.050000000745058,0.2287997305393219,290.77313232421875,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7672119140625,1.0,0.1595402508974075,0.638129472732544,0.638129472732544,0.9969480037689208,1.0,-0.5968888998031616,0.2269119322299957,0.3699769973754883,0.076268270611763,0.0,0.0,0.2941877543926239,24.398462295532227,48.0,-74.14989471435547,-6961.91455078125,43.36840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8208923339844,308.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17829.28125,18000.0,0.0,0.0,0.1387693583965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966668218374252,0.1966711729764938,-4.350049948698143e-06,0.0,0.0001408332609571,0.0,0.0,8.03104019165039,0.0,0.0,0.0,0.2856042385101318,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0355218611657619,-1163.3341064453125,304.0988464355469,0.6572269201278687,0.0895646438002586,0.0720720216631889,291.2776184082031,297.1499938964844,293.1499938964844,0.0115753095597028,-708.1676635742188,302.8143310546875,0.5588243007659912,0.050000000745058,0.0481802634894847,290.9055480957031,297.1499938964844,293.1499938964844,0.03411765396595,-889.5770263671875,304.1001892089844,0.6545520424842834,0.0898995548486709,0.0553844161331653,290.8143920898437,297.1499938964844,293.1499938964844,0.0943831950426101,-2324.081787109375,304.03497314453125,0.8163686990737915,0.1608812510967254,0.144804298877716,291.651123046875,297.1499938964844,293.1499938964844,0.0079628759995102,-2707.797119140625,300.48638916015625,0.5588243007659912,0.050000000745058,0.2285464257001876,290.760009765625,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.75048828125,1.0,0.1644182503223419,0.6354456543922424,0.6354456543922424,0.996703803539276,1.0,-0.6587864756584167,0.2509691119194031,0.4078173339366913,0.0842232406139373,0.0,0.0,0.3214828372001648,23.549848556518555,48.0,-66.02511596679688,-7571.80517578125,50.16653060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6297607421875,308.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17801.083984375,18000.0,0.0,0.0,0.1334984749555587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187882214784622,0.2187926173210144,-4.394575626065489e-06,0.0,0.0001354839769192,0.0,0.0,9.095718383789062,0.0,0.0,0.0,0.2898595035076141,4.0,0.0,1.0
455760,291.0546264648437,297.1499938964844,293.1499938964844,0.0518549047410488,-1434.945068359375,304.0785827636719,0.7074205875396729,0.106363832950592,0.0887654721736908,291.2862243652344,297.1499938964844,293.1499938964844,0.0122616896405816,-729.1136474609375,303.1222229003906,0.5589708685874939,0.050000000745058,0.0481790490448474,290.9504699707031,297.1499938964844,293.1499938964844,0.053283791989088,-1135.040283203125,304.0746459960937,0.711631178855896,0.1095231994986534,0.070237249135971,290.8787536621094,297.1499938964844,293.1499938964844,0.1079894080758094,-2591.513671875,304.0311584472656,0.8438448905944824,0.1778243631124496,0.1608546078205108,291.66912841796875,297.1499938964844,293.1499938964844,0.0082503957673907,-2777.745361328125,300.6932373046875,0.5589708685874939,0.050000000745058,0.2285406738519668,290.71246337890625,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.66510009765625,290.6889038085937,1.0,0.1714627295732498,0.6328171491622925,0.6328171491622925,0.9968473315238952,1.0,-0.715900719165802,0.2731744050979614,0.4427263140678406,0.0917408242821693,0.0,0.0,0.3551517128944397,24.00797462463379,36.0,-109.49215698242188,-8158.02294921875,58.92527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2607421875,308.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17745.916015625,18000.0,0.0,0.0,0.1305723339319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449037879705429,0.2449082285165786,-4.448208073881688e-06,0.0,0.0001325143093708,0.0,0.0,10.40820598602295,0.0,0.0,0.0,0.2952441275119781,4.0,0.0,1.0
455820,291.1749267578125,297.1499938964844,293.1499938964844,0.0770878344774246,-1882.78271484375,304.0609741210937,0.7900563478469849,0.1350770145654678,0.1157482340931892,291.30682373046875,297.1499938964844,293.1499938964844,0.0137442415580153,-768.5260009765625,303.7292175292969,0.5757113695144653,0.050000000745058,0.048075083643198,291.0569763183594,297.1499938964844,293.1499938964844,0.0826434344053268,-1545.4141845703125,304.0515441894531,0.8049805164337158,0.143678143620491,0.0950757637619972,290.9999694824219,297.1499938964844,293.1499938964844,0.1358648985624313,-3118.497314453125,304.0244445800781,0.9198802709579468,0.2107831090688705,0.1922332495450973,291.7135925292969,297.1499938964844,293.1499938964844,0.008799803443253,-2903.598876953125,301.07421875,0.5757113695144653,0.050000000745058,0.228047490119934,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015625,1.0,0.1780291199684143,0.6283513307571411,0.6283513307571411,0.9971344470977784,1.0,-0.8150370121002197,0.3117973506450653,0.5032396912574768,0.1056435406208038,0.0,0.0,0.4362176656723022,22.289077758789062,25.0,-60.62153625488281,-9409.3291015625,72.54055786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0755310058594,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.7734375,18000.0,0.0,0.0,0.1321712136268615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267695009708404,0.3267741501331329,-4.646240086003672e-06,0.0,0.000134136978886,0.0,0.0,15.02951431274414,0.0,0.0,0.0,0.3143909871578216,4.0,0.0,1.0
455880,291.1749267578125,297.1499938964844,293.1499938964844,0.0770878344774246,-1882.78271484375,304.0609741210937,0.7900563478469849,0.1350770145654678,0.1157482340931892,291.30682373046875,297.1499938964844,293.1499938964844,0.0137442415580153,-768.5260009765625,303.7292175292969,0.5757113695144653,0.050000000745058,0.048075083643198,291.0569763183594,297.1499938964844,293.1499938964844,0.0826434344053268,-1545.4141845703125,304.0515441894531,0.8049805164337158,0.143678143620491,0.0950757637619972,290.9999694824219,297.1499938964844,293.1499938964844,0.1358648985624313,-3118.497314453125,304.0244445800781,0.9198802709579468,0.2107831090688705,0.1922332495450973,291.7135925292969,297.1499938964844,293.1499938964844,0.008799803443253,-2903.598876953125,301.07421875,0.5757113695144653,0.050000000745058,0.228047490119934,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015625,1.0,0.1780291199684143,0.6283513307571411,0.6283513307571411,0.9971344470977784,1.0,-0.8150370121002197,0.3117973506450653,0.5032396912574768,0.1056435406208038,0.0,0.0,0.4362176656723022,22.289077758789062,25.0,-60.62153625488281,-9409.3291015625,72.54055786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0755310058594,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17490.7734375,18000.0,0.0,0.0,0.1321712136268615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267695009708404,0.3267741501331329,-4.646240086003672e-06,0.0,0.000134136978886,0.0,0.0,15.02951431274414,0.0,0.0,0.0,0.3143909871578216,4.0,0.0,1.0
455940,291.29547119140625,297.1499938964844,293.1499938964844,0.0974198877811431,-2263.2060546875,304.0569152832031,0.8740530014038086,0.160671591758728,0.1391863077878952,291.3321228027344,297.1499938964844,293.1499938964844,0.0168701615184545,-850.9854736328125,304.1375427246094,0.6209384799003601,0.0627786815166473,0.0520395152270793,291.16656494140625,297.1499938964844,293.1499938964844,0.1070277616381645,-1900.065673828125,304.0439147949219,0.8974695205688477,0.1744837015867233,0.1169680431485176,291.1119079589844,297.1499938964844,293.1499938964844,0.1489291340112686,-3349.88330078125,304.0480651855469,0.9853054881095886,0.2425140142440796,0.20606230199337,291.7646484375,297.1499938964844,293.1499938964844,0.0092751942574977,-2995.941162109375,301.44683837890625,0.6036376357078552,0.050000000745058,0.2273628711700439,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1183166503906,291.76025390625,290.60467529296875,1.0,0.1808445751667022,0.6254013180732727,0.6254013180732727,0.9974215626716614,1.0,-0.8901032209396362,0.3411593437194824,0.5489438772201538,0.1172861978411674,0.0,0.0,0.5093004107475281,19.39295959472656,45.0,0.5711117386817932,-10357.1982421875,81.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,307.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17268.283203125,18000.0,0.0,0.0,0.1433584541082382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427048772573471,0.4270537793636322,-5.025326572649647e-06,0.0,0.0001454906014259,0.0,0.0,22.281896591186523,0.0,0.0,0.0,0.3435106575489044,4.0,0.0,1.0
456000,291.29547119140625,297.1499938964844,293.1499938964844,0.0974198877811431,-2263.2060546875,304.0569152832031,0.8740530014038086,0.160671591758728,0.1391863077878952,291.3321228027344,297.1499938964844,293.1499938964844,0.0168701615184545,-850.9854736328125,304.1375427246094,0.6209384799003601,0.0627786815166473,0.0520395152270793,291.16656494140625,297.1499938964844,293.1499938964844,0.1070277616381645,-1900.065673828125,304.0439147949219,0.8974695205688477,0.1744837015867233,0.1169680431485176,291.1119079589844,297.1499938964844,293.1499938964844,0.1489291340112686,-3349.88330078125,304.0480651855469,0.9853054881095886,0.2425140142440796,0.20606230199337,291.7646484375,297.1499938964844,293.1499938964844,0.0092751942574977,-2995.941162109375,301.44683837890625,0.6036376357078552,0.050000000745058,0.2273628711700439,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1183166503906,291.76025390625,290.60467529296875,1.0,0.1808445751667022,0.6254013180732727,0.6254013180732727,0.9974215626716614,1.0,-0.8901032209396362,0.3411593437194824,0.5489438772201538,0.1172861978411674,0.0,0.0,0.5093004107475281,19.39295959472656,45.0,0.5711117386817932,-10357.1982421875,81.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,307.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17268.283203125,18000.0,0.0,0.0,0.1433584541082382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427048772573471,0.4270537793636322,-5.025326572649647e-06,0.0,0.0001454906014259,0.0,0.0,22.281896591186523,0.0,0.0,0.0,0.3435106575489044,4.0,0.0,1.0
456060,291.4119873046875,297.1499938964844,293.1499938964844,0.1163402646780014,-2610.0947265625,304.0564270019531,0.9234060645103456,0.1840337514877319,0.1606330126523971,291.39654541015625,297.1499938964844,293.1499938964844,0.0426614470779895,-1359.1318359375,304.0990295410156,0.7320788502693176,0.0958870723843574,0.0841399431228637,291.27374267578125,297.1499938964844,293.1499938964844,0.130457267165184,-2227.39794921875,304.0402526855469,0.9568771719932556,0.2030029594898224,0.137247085571289,291.1641845703125,297.1499938964844,293.1499938964844,0.1462934017181396,-3296.17041015625,304.0842590332031,0.983655571937561,0.2834900021553039,0.2024356424808502,291.8172912597656,297.1499938964844,293.1499938964844,0.0097799031063914,-3087.92333984375,301.79803466796875,0.606186032295227,0.050000000745058,0.2273052483797073,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102294921875,1.0,0.1931791603565216,0.6223313808441162,0.6223313808441162,0.9982483983039856,1.0,-0.9741525650024414,0.3743493556976318,0.5998032093048096,0.1310423612594604,0.0,0.0,0.5792015790939331,19.998125076293945,63.0,-15.91554069519043,-11187.4365234375,100.75196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84033203125,306.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.51953125,18000.0,0.0,0.0,0.161836951971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411981344223022,0.5412037372589111,-5.633926321024774e-06,0.0,0.0001642439310671,0.0,0.0,33.39634323120117,0.0,0.0,0.0,0.3815501928329468,4.0,0.0,1.0
456120,291.4119873046875,297.1499938964844,293.1499938964844,0.1163402646780014,-2610.0947265625,304.0564270019531,0.9234060645103456,0.1840337514877319,0.1606330126523971,291.39654541015625,297.1499938964844,293.1499938964844,0.0426614470779895,-1359.1318359375,304.0990295410156,0.7320788502693176,0.0958870723843574,0.0841399431228637,291.27374267578125,297.1499938964844,293.1499938964844,0.130457267165184,-2227.39794921875,304.0402526855469,0.9568771719932556,0.2030029594898224,0.137247085571289,291.1641845703125,297.1499938964844,293.1499938964844,0.1462934017181396,-3296.17041015625,304.0842590332031,0.983655571937561,0.2834900021553039,0.2024356424808502,291.8172912597656,297.1499938964844,293.1499938964844,0.0097799031063914,-3087.92333984375,301.79803466796875,0.606186032295227,0.050000000745058,0.2273052483797073,290.6160888671875,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102294921875,1.0,0.1931791603565216,0.6223313808441162,0.6223313808441162,0.9982483983039856,1.0,-0.9741525650024414,0.3743493556976318,0.5998032093048096,0.1310423612594604,0.0,0.0,0.5792015790939331,19.998125076293945,63.0,-15.91554069519043,-11187.4365234375,100.75196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84033203125,306.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.51953125,18000.0,0.0,0.0,0.161836951971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411981344223022,0.5412037372589111,-5.633926321024774e-06,0.0,0.0001642439310671,0.0,0.0,33.39634323120117,0.0,0.0,0.0,0.3815501928329468,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.1356824040412902,-2954.20654296875,304.0553894042969,0.936653733253479,0.205497995018959,0.1803876906633377,291.49188232421875,297.1499938964844,293.1499938964844,0.0672855600714683,-1794.939697265625,304.0759582519531,0.7768603563308716,0.1210108920931816,0.1094416826963424,291.37701416015625,297.1499938964844,293.1499938964844,0.1546906679868698,-2554.29345703125,304.03643798828125,0.9731117486953736,0.229600578546524,0.1561877429485321,291.2247009277344,297.1499938964844,293.1499938964844,0.1697374880313873,-3717.23828125,304.0660705566406,0.9928941130638124,0.3216036856174469,0.226819634437561,291.8707580566406,297.1499938964844,293.1499938964844,0.0103984540328383,-3207.21240234375,302.10968017578125,0.5888158679008484,0.050000000745058,0.2277030348777771,290.5136108398437,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4983825683594,1.0,0.2126045972108841,0.6185259222984314,0.6185259222984314,0.999075174331665,1.0,-1.080699801445007,0.4165375232696533,0.6641622185707092,0.1500836908817291,0.0,0.0,0.6698954701423645,23.40419006347656,81.0,-127.62032318115234,-12159.671875,134.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2175598144531,306.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,16464.091796875,18000.0,0.0,0.0,0.1865675151348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954308152198792,0.6954374313354492,-6.660148756054696e-06,0.0,0.0001893423032015,0.0,0.0,54.201202392578125,0.0,0.0,0.0,0.4399945139884949,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.1356824040412902,-2954.20654296875,304.0553894042969,0.936653733253479,0.205497995018959,0.1803876906633377,291.49188232421875,297.1499938964844,293.1499938964844,0.0672855600714683,-1794.939697265625,304.0759582519531,0.7768603563308716,0.1210108920931816,0.1094416826963424,291.37701416015625,297.1499938964844,293.1499938964844,0.1546906679868698,-2554.29345703125,304.03643798828125,0.9731117486953736,0.229600578546524,0.1561877429485321,291.2247009277344,297.1499938964844,293.1499938964844,0.1697374880313873,-3717.23828125,304.0660705566406,0.9928941130638124,0.3216036856174469,0.226819634437561,291.8707580566406,297.1499938964844,293.1499938964844,0.0103984540328383,-3207.21240234375,302.10968017578125,0.5888158679008484,0.050000000745058,0.2277030348777771,290.5136108398437,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4983825683594,1.0,0.2126045972108841,0.6185259222984314,0.6185259222984314,0.999075174331665,1.0,-1.080699801445007,0.4165375232696533,0.6641622185707092,0.1500836908817291,0.0,0.0,0.6698954701423645,23.40419006347656,81.0,-127.62032318115234,-12159.671875,134.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2175598144531,306.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,16464.091796875,18000.0,0.0,0.0,0.1865675151348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954308152198792,0.6954374313354492,-6.660148756054696e-06,0.0,0.0001893423032015,0.0,0.0,54.201202392578125,0.0,0.0,0.0,0.4399945139884949,4.0,0.0,1.0
456300,291.5770568847656,297.1499938964844,293.1499938964844,0.145402655005455,-3123.399658203125,304.0549011230469,0.9314026832580566,0.2155418694019317,0.1896774470806121,291.54278564453125,297.1499938964844,293.1499938964844,0.0771240666508674,-1984.59716796875,304.0715637207031,0.7849864959716797,0.1320209056138992,0.1203765571117401,291.4272155761719,297.1499938964844,293.1499938964844,0.1669941991567611,-2716.174072265625,304.03472900390625,0.9704121947288512,0.2421999126672744,0.1651932299137115,291.26934814453125,297.1499938964844,293.1499938964844,0.1889993995428085,-4055.28173828125,304.0462646484375,0.9974302649497986,0.3372321724891662,0.2464499175548553,291.89849853515625,297.1499938964844,293.1499938964844,0.0107387937605381,-3272.0234375,302.2540588378906,0.5742810964584351,0.050000000745058,0.2280785739421844,290.4396057128906,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.42266845703125,1.0,0.2245526611804962,0.6164661049842834,0.6164661049842834,0.9994885921478271,1.0,-1.1397913694381714,0.4399854838848114,0.6998058557510376,0.1615220159292221,0.0,0.0,0.724600613117218,26.18826675415039,81.0,-170.09429931640625,-12695.630859375,158.6549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43133544921875,305.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,16077.7265625,18000.0,0.0,0.0,0.2010861486196518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952419519424438,0.7952494025230408,-7.4762729127542116e-06,0.0,0.0002040768740698,0.0,0.0,72.16169738769531,0.0,0.0,0.0,0.4813727736473083,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.1551646590232849,-3291.0693359375,304.054443359375,0.9199696183204652,0.225130021572113,0.19858418405056,291.5944519042969,297.1499938964844,293.1499938964844,0.0862749516963958,-2165.472412109375,304.0692138671875,0.7858768105506897,0.1422346979379654,0.1305263191461563,291.4765625,297.1499938964844,293.1499938964844,0.1794328540563583,-2877.349609375,304.0330810546875,0.9619024395942688,0.2543298602104187,0.1738922894001007,291.3240661621094,297.1499938964844,293.1499938964844,0.2118418365716934,-4447.3046875,304.0235595703125,0.9990000128746032,0.3503203690052032,0.2689835727214813,291.9271240234375,297.1499938964844,293.1499938964844,0.0111045651137828,-3340.75830078125,302.3906555175781,0.5567924976348877,0.050000000745058,0.2285985946655273,290.3526306152344,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.92352294921875,290.33367919921875,1.0,0.2377110570669174,0.6142375469207764,0.6142375469207764,0.9995908737182616,1.0,-1.2007745504379272,0.4642715752124786,0.7365030646324158,0.1735454797744751,0.0,0.0,0.7863836884498596,29.815263748168945,99.0,-210.6168212890625,-13227.3583984375,187.3079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6737365722656,305.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,15711.34375,18000.0,0.0,0.0,0.2168643027544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90740305185318,0.9074115753173828,-8.553081897844095e-06,0.0,0.0002200896997237,0.0,0.0,97.49144744873048,0.0,0.0,0.0,0.530424952507019,4.0,0.0,1.0
456420,291.731689453125,297.1499938964844,293.1499938964844,0.174993023276329,-3625.530029296875,304.05322265625,0.8901711702346802,0.2429596483707428,0.2152670174837112,291.69891357421875,297.1499938964844,293.1499938964844,0.1035099551081657,-2508.360107421875,304.0674743652344,0.77479088306427,0.1604763120412826,0.1487824320793151,291.5729675292969,297.1499938964844,293.1499938964844,0.2049224972724914,-3200.769287109375,304.029541015625,0.9331161379814148,0.2771803736686706,0.1903712004423141,291.4577331542969,297.1499938964844,293.1499938964844,0.2668221890926361,-5357.83349609375,303.9738464355469,0.9990000128746032,0.3695483207702636,0.3199754655361175,291.9875793457031,297.1499938964844,293.1499938964844,0.0119257904589176,-3492.25048828125,302.63885498046875,0.520210862159729,0.050000000745058,0.2300903797149658,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9841003417969,290.1070861816406,1.0,0.2667877972126007,0.6093459725379944,0.6093459725379944,0.9997954368591307,1.0,-1.3254859447479248,0.5142092704772949,0.8112766742706299,0.1982811838388443,0.0,0.0,0.9362491369247437,39.665260314941406,102.0,-299.0782775878906,-14202.21875,260.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30059814453125,304.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1904296875,18000.0,0.0,0.0,0.2513247728347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145110011100769,1.145121455192566,-1.1441391507105436e-05,0.0,0.0002550627104938,0.0,0.0,173.3071746826172,0.0,0.0,0.0,0.63996821641922,4.0,0.0,1.0
