time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.731689453125,297.1499938964844,293.1499938964844,0.174993023276329,-3625.530029296875,304.05322265625,0.8901711702346802,0.2429596483707428,0.2152670174837112,291.69891357421875,297.1499938964844,293.1499938964844,0.1035099551081657,-2508.360107421875,304.0674743652344,0.77479088306427,0.1604763120412826,0.1487824320793151,291.5729675292969,297.1499938964844,293.1499938964844,0.2049224972724914,-3200.769287109375,304.029541015625,0.9331161379814148,0.2771803736686706,0.1903712004423141,291.4577331542969,297.1499938964844,293.1499938964844,0.2668221890926361,-5357.83349609375,303.9738464355469,0.9990000128746032,0.3695483207702636,0.3199754655361175,291.9875793457031,297.1499938964844,293.1499938964844,0.0119257904589176,-3492.25048828125,302.63885498046875,0.520210862159729,0.050000000745058,0.2300903797149658,290.1309814453125,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9841003417969,290.1070861816406,1.0,0.2667877972126007,0.6093459725379944,0.6093459725379944,0.9997954368591307,1.0,-1.3254859447479248,0.5142092704772949,0.8112766742706299,0.1982811838388443,0.0,0.0,0.9362491369247437,39.665260314941406,102.0,-299.0782775878906,-14202.21875,260.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30059814453125,304.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,15382.1904296875,18000.0,0.0,0.0,0.2513247728347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145110011100769,1.145121455192566,-1.1441391507105436e-05,0.0,0.0002550627104938,0.0,0.0,173.3071746826172,0.0,0.0,0.0,0.63996821641922,4.0,0.0,1.0
456540,291.8290405273437,297.1499938964844,293.1499938964844,0.1954891234636306,-3963.729248046875,304.0513000488281,0.8683624863624573,0.2591515481472015,0.2304530888795852,291.8039855957031,297.1499938964844,293.1499938964844,0.1200960502028465,-2830.33056640625,304.0673828125,0.7640560865402222,0.1759368926286697,0.1643700748682022,291.6659851074219,297.1499938964844,293.1499938964844,0.2315405160188675,-3529.902587890625,304.0252990722656,0.9103264808654784,0.2982712090015411,0.2056066393852234,291.60614013671875,297.1499938964844,293.1499938964844,0.3159019649028778,-6135.724609375,303.9528503417969,0.9940093159675598,0.3823273777961731,0.3595036268234253,292.0517272949219,297.1499938964844,293.1499938964844,0.0128626739606261,-3660.11279296875,302.8547058105469,0.4949686825275421,0.050000000745058,0.2317586243152618,289.8353881835937,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04840087890625,289.8065490722656,1.0,0.2920914590358734,0.605155348777771,0.605155348777771,1.0,1.0,-1.4294878244400024,0.556077241897583,0.8734105825424194,0.2191877216100692,0.0,0.0,1.0,50.30802154541016,105.0,-396.9161376953125,-14780.5,339.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235107421875,303.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,16555.525390625,19080.0,0.0,0.0,0.2876448929309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077609539031982,1.3077751398086548,-1.4129432202025782e-05,0.0,0.0002919230028055,0.0,0.0,248.74234008789065,0.0,0.0,0.0,0.7314887642860413,4.0,0.0,1.0
456600,291.8290405273437,297.1499938964844,293.1499938964844,0.1954891234636306,-3963.729248046875,304.0513000488281,0.8683624863624573,0.2591515481472015,0.2304530888795852,291.8039855957031,297.1499938964844,293.1499938964844,0.1200960502028465,-2830.33056640625,304.0673828125,0.7640560865402222,0.1759368926286697,0.1643700748682022,291.6659851074219,297.1499938964844,293.1499938964844,0.2315405160188675,-3529.902587890625,304.0252990722656,0.9103264808654784,0.2982712090015411,0.2056066393852234,291.60614013671875,297.1499938964844,293.1499938964844,0.3159019649028778,-6135.724609375,303.9528503417969,0.9940093159675598,0.3823273777961731,0.3595036268234253,292.0517272949219,297.1499938964844,293.1499938964844,0.0128626739606261,-3660.11279296875,302.8547058105469,0.4949686825275421,0.050000000745058,0.2317586243152618,289.8353881835937,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.04840087890625,289.8065490722656,1.0,0.2920914590358734,0.605155348777771,0.605155348777771,1.0,1.0,-1.4294878244400024,0.556077241897583,0.8734105825424194,0.2191877216100692,0.0,0.0,1.0,50.30802154541016,105.0,-396.9161376953125,-14780.5,339.2431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.235107421875,303.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,16555.525390625,19080.0,0.0,0.0,0.2876448929309845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077609539031982,1.3077751398086548,-1.4129432202025782e-05,0.0,0.0002919230028055,0.0,0.0,248.74234008789065,0.0,0.0,0.0,0.7314887642860413,4.0,0.0,1.0
456660,291.9214782714844,297.1499938964844,293.1499938964844,0.2158973067998886,-4292.453125,304.0502624511719,0.8502607345581055,0.2738704085350036,0.2443447411060333,291.9041748046875,297.1499938964844,293.1499938964844,0.1361363530158996,-3132.928955078125,304.0682067871094,0.7535377144813538,0.1897184997797012,0.1781189143657684,291.7552795410156,297.1499938964844,293.1499938964844,0.2583797574043274,-3852.81396484375,304.022216796875,0.8926403522491455,0.3177600502967834,0.2197432518005371,291.7191772460937,297.1499938964844,293.1499938964844,0.3428892493247986,-6532.9541015625,303.9732666015625,0.9703162908554076,0.3984512090682983,0.373856633901596,292.1173400878906,297.1499938964844,293.1499938964844,0.0138830812647938,-3830.535400390625,303.0503234863281,0.473982036113739,0.050000000745058,0.2336446344852447,289.5284423828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043334960937,1.0,0.3131696581840515,0.6025577783584595,0.6025577783584595,1.0,1.0,-1.499839425086975,0.5847533941268921,0.915086030960083,0.2334254831075668,0.0,0.0,1.0,61.63204574584961,108.0,-407.9278564453125,-15096.8955078125,410.4272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6512451171875,303.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.26953125,19080.0,0.0,0.0,0.3224821984767914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826271295547483,1.3826428651809692,-1.5787602023920044e-05,0.0,0.0003272784524597,0.0,0.0,293.8807983398437,0.0,0.0,0.0,0.7557767033576965,4.0,0.0,1.0
456720,291.9214782714844,297.1499938964844,293.1499938964844,0.2158973067998886,-4292.453125,304.0502624511719,0.8502607345581055,0.2738704085350036,0.2443447411060333,291.9041748046875,297.1499938964844,293.1499938964844,0.1361363530158996,-3132.928955078125,304.0682067871094,0.7535377144813538,0.1897184997797012,0.1781189143657684,291.7552795410156,297.1499938964844,293.1499938964844,0.2583797574043274,-3852.81396484375,304.022216796875,0.8926403522491455,0.3177600502967834,0.2197432518005371,291.7191772460937,297.1499938964844,293.1499938964844,0.3428892493247986,-6532.9541015625,303.9732666015625,0.9703162908554076,0.3984512090682983,0.373856633901596,292.1173400878906,297.1499938964844,293.1499938964844,0.0138830812647938,-3830.535400390625,303.0503234863281,0.473982036113739,0.050000000745058,0.2336446344852447,289.5284423828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043334960937,1.0,0.3131696581840515,0.6025577783584595,0.6025577783584595,1.0,1.0,-1.499839425086975,0.5847533941268921,0.915086030960083,0.2334254831075668,0.0,0.0,1.0,61.63204574584961,108.0,-407.9278564453125,-15096.8955078125,410.4272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6512451171875,303.04156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18479.26953125,19080.0,0.0,0.0,0.3224821984767914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826271295547483,1.3826428651809692,-1.5787602023920044e-05,0.0,0.0003272784524597,0.0,0.0,293.8807983398437,0.0,0.0,0.0,0.7557767033576965,4.0,0.0,1.0
456780,292.0088806152344,297.1499938964844,293.1499938964844,0.2352117002010345,-4595.92431640625,304.0513916015625,0.8418123722076416,0.2872662842273712,0.2569277584552765,291.99737548828125,297.1499938964844,293.1499938964844,0.1514857560396194,-3414.648193359375,304.0699157714844,0.7502676844596863,0.2023760229349136,0.1906512975692749,291.8406677246094,297.1499938964844,293.1499938964844,0.2842319011688232,-4155.35888671875,304.0218200683594,0.8853484988212585,0.3357807099819183,0.2327643632888794,291.80938720703125,297.1499938964844,293.1499938964844,0.3719809949398041,-6960.24951171875,303.98358154296875,0.9582393169403076,0.4163859784603119,0.3908894062042236,292.1831359863281,297.1499938964844,293.1499938964844,0.0148732615634799,-3981.604736328125,303.2310791015625,0.4554648101329803,0.050000000745058,0.2351795583963394,289.2613525390625,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801147460937,289.2439270019531,1.0,0.3311010599136352,0.6003865599632263,0.6003865599632263,1.0,1.0,-1.567914605140686,0.612861692905426,0.95505291223526,0.2474059015512466,0.0,0.0,1.0,71.10636901855469,111.0,-359.8319702148437,-15496.5185546875,480.6891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52947998046875,302.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.3828125,19080.0,0.0,0.0,0.354070782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987748622894287,1.398790955543518,-1.615851215319708e-05,0.0,0.0003593368164729,0.0,0.0,304.29815673828125,0.0,0.0,0.0,0.7638775706291199,4.0,0.0,1.0
456840,292.0088806152344,297.1499938964844,293.1499938964844,0.2352117002010345,-4595.92431640625,304.0513916015625,0.8418123722076416,0.2872662842273712,0.2569277584552765,291.99737548828125,297.1499938964844,293.1499938964844,0.1514857560396194,-3414.648193359375,304.0699157714844,0.7502676844596863,0.2023760229349136,0.1906512975692749,291.8406677246094,297.1499938964844,293.1499938964844,0.2842319011688232,-4155.35888671875,304.0218200683594,0.8853484988212585,0.3357807099819183,0.2327643632888794,291.80938720703125,297.1499938964844,293.1499938964844,0.3719809949398041,-6960.24951171875,303.98358154296875,0.9582393169403076,0.4163859784603119,0.3908894062042236,292.1831359863281,297.1499938964844,293.1499938964844,0.0148732615634799,-3981.604736328125,303.2310791015625,0.4554648101329803,0.050000000745058,0.2351795583963394,289.2613525390625,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1801147460937,289.2439270019531,1.0,0.3311010599136352,0.6003865599632263,0.6003865599632263,1.0,1.0,-1.567914605140686,0.612861692905426,0.95505291223526,0.2474059015512466,0.0,0.0,1.0,71.10636901855469,111.0,-359.8319702148437,-15496.5185546875,480.6891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52947998046875,302.88238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.3828125,19080.0,0.0,0.0,0.354070782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987748622894287,1.398790955543518,-1.615851215319708e-05,0.0,0.0003593368164729,0.0,0.0,304.29815673828125,0.0,0.0,0.0,0.7638775706291199,4.0,0.0,1.0
456900,292.0506286621094,297.1499938964844,293.1499938964844,0.2441138178110122,-4733.05029296875,304.0531311035156,0.8394030332565308,0.293526142835617,0.2627906501293182,292.0414123535156,297.1499938964844,293.1499938964844,0.158680185675621,-3543.93408203125,304.0714111328125,0.7499560713768005,0.2083230018615722,0.1965268403291702,291.8817443847656,297.1499938964844,293.1499938964844,0.2963455319404602,-4294.10498046875,304.0231018066406,0.8836482167243958,0.344296783208847,0.2389013171195984,291.8509216308594,297.1499938964844,293.1499938964844,0.3859783411026001,-7162.19873046875,303.9884033203125,0.954789102077484,0.4252099096775055,0.3993962705135345,292.2154235839844,297.1499938964844,293.1499938964844,0.01533545833081,-4045.972412109375,303.3180847167969,0.4480985701084137,0.050000000745058,0.2358462363481521,289.1597900390625,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1464538574219,1.0,0.3391072154045105,0.5994316935539246,0.5994316935539246,1.0,1.0,-1.600389003753662,0.6263664364814758,0.9740225672721864,0.2541364133358001,0.0,0.0,1.0,75.29962921142578,111.0,-311.3982849121094,-15749.1728515625,515.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6033630371094,302.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18992.529296875,20160.0,0.0,0.0,0.3685102760791778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016984701156616,1.4017146825790403,-1.622612944629509e-05,0.0,0.000373991089873,0.0,0.0,306.2102355957031,0.0,0.0,0.0,0.7803443074226379,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2521497011184692,-4854.888671875,304.05615234375,0.8377566933631897,0.2995202243328094,0.2683963775634765,292.0838928222656,297.1499938964844,293.1499938964844,0.1652980744838714,-3660.97314453125,304.0736694335937,0.7501680254936218,0.2140229642391204,0.2021555751562118,291.9217224121094,297.1499938964844,293.1499938964844,0.3074640333652496,-4419.3837890625,304.0260009765625,0.8827715516090393,0.352514386177063,0.2448140233755111,291.8908996582031,297.1499938964844,293.1499938964844,0.3988275229930877,-7344.62451171875,303.99444580078125,0.9524638056755066,0.4338171184062958,0.4077182114124298,292.2469787597656,297.1499938964844,293.1499938964844,0.0157497283071279,-4098.4287109375,303.404052734375,0.4420236647129059,0.050000000745058,0.2364574074745178,289.0954895019531,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.0888366699219,1.0,0.3465690612792969,0.5985493659973145,0.5985493659973145,1.0,1.0,-1.6317012310028076,0.6394387483596802,0.9922625422477722,0.2606547772884369,0.0,0.0,1.0,79.18827056884766,114.0,-231.19256591796875,-16097.5966796875,548.9179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.737060546875,303.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19776.251953125,20160.0,0.0,0.0,0.382141500711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303264617919922,1.4303433895111084,-1.6895695807761513e-05,0.0,0.0003878250427078,0.0,0.0,325.3581237792969,0.0,0.0,0.0,0.7814474105834961,4.0,0.0,1.0
457020,292.1678161621094,297.1499938964844,293.1499938964844,0.2664823830127716,-5068.46728515625,304.0635986328125,0.8359947204589844,0.3107706010341644,0.2788947224617004,292.1647033691406,297.1499938964844,293.1499938964844,0.1772697865962982,-3868.8427734375,304.0791931152344,0.7515141367912292,0.2246461361646652,0.2126639485359192,291.9981689453125,297.1499938964844,293.1499938964844,0.3277206122875213,-4643.4814453125,304.0336303710937,0.8826712965965271,0.3681255877017975,0.2560204267501831,291.9669189453125,297.1499938964844,293.1499938964844,0.4221824109554291,-7670.50927734375,304.00738525390625,0.9501129388809204,0.450293093919754,0.4236559867858886,292.3070373535156,297.1499938964844,293.1499938964844,0.0164969414472579,-4182.98486328125,303.5712890625,0.432647556066513,0.050000000745058,0.2375404834747314,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287170410156,1.0,0.360094666481018,0.596957266330719,0.596957266330719,1.0,1.0,-1.6908140182495115,0.6642314791679382,1.0265824794769287,0.2730166316032409,0.0,0.0,1.0,86.19112396240234,117.0,-112.76322174072266,-16743.34375,614.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.966796875,20160.0,0.0,0.0,0.4068807363510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.4404233694076538,-1.7134669178631157e-05,0.0,0.0004129322187509,0.0,0.0,332.2853088378906,0.0,0.0,0.0,0.7864983677864075,4.0,0.0,1.0
457080,292.1678161621094,297.1499938964844,293.1499938964844,0.2664823830127716,-5068.46728515625,304.0635986328125,0.8359947204589844,0.3107706010341644,0.2788947224617004,292.1647033691406,297.1499938964844,293.1499938964844,0.1772697865962982,-3868.8427734375,304.0791931152344,0.7515141367912292,0.2246461361646652,0.2126639485359192,291.9981689453125,297.1499938964844,293.1499938964844,0.3277206122875213,-4643.4814453125,304.0336303710937,0.8826712965965271,0.3681255877017975,0.2560204267501831,291.9669189453125,297.1499938964844,293.1499938964844,0.4221824109554291,-7670.50927734375,304.00738525390625,0.9501129388809204,0.450293093919754,0.4236559867858886,292.3070373535156,297.1499938964844,293.1499938964844,0.0164969414472579,-4182.98486328125,303.5712890625,0.432647556066513,0.050000000745058,0.2375404834747314,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287170410156,1.0,0.360094666481018,0.596957266330719,0.596957266330719,1.0,1.0,-1.6908140182495115,0.6642314791679382,1.0265824794769287,0.2730166316032409,0.0,0.0,1.0,86.19112396240234,117.0,-112.76322174072266,-16743.34375,614.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.966796875,20160.0,0.0,0.0,0.4068807363510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404062032699585,1.4404233694076538,-1.7134669178631157e-05,0.0,0.0004129322187509,0.0,0.0,332.2853088378906,0.0,0.0,0.0,0.7864983677864075,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786302268505096,-5245.55859375,304.0721740722656,0.8355363607406616,0.3211504817008972,0.2885539531707763,292.2397155761719,297.1499938964844,293.1499938964844,0.1875552982091903,-4043.363037109375,304.0856628417969,0.7534957528114319,0.2343851774930954,0.2222226709127426,292.0697631835937,297.1499938964844,293.1499938964844,0.3454614579677582,-4835.36767578125,304.0428771972656,0.8839827179908752,0.3827835619449615,0.2665090560913086,292.0381164550781,297.1499938964844,293.1499938964844,0.4424478709697723,-7947.1669921875,304.0211486816406,0.9497584700584412,0.4658217132091522,0.4386542737483978,292.3617553710937,297.1499938964844,293.1499938964844,0.0171515196561813,-4245.1796875,303.7348327636719,0.4257857501506805,0.050000000745058,0.2384725362062454,289.0328063964844,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352783203125,1.0,0.3720903396606445,0.5955084562301636,0.5955084562301636,1.0,1.0,-1.7456097602844238,0.6872983574867249,1.0583113431930542,0.2844939529895782,0.0,0.0,1.0,92.34464263916016,120.0,-14.59506607055664,-17430.498046875,678.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6961669921875,303.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.09765625,21240.0,0.0,0.0,0.4283619821071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443137526512146,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347329668235,0.0,0.0,334.1791076660156,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786302268505096,-5245.55859375,304.0721740722656,0.8355363607406616,0.3211504817008972,0.2885539531707763,292.2397155761719,297.1499938964844,293.1499938964844,0.1875552982091903,-4043.363037109375,304.0856628417969,0.7534957528114319,0.2343851774930954,0.2222226709127426,292.0697631835937,297.1499938964844,293.1499938964844,0.3454614579677582,-4835.36767578125,304.0428771972656,0.8839827179908752,0.3827835619449615,0.2665090560913086,292.0381164550781,297.1499938964844,293.1499938964844,0.4424478709697723,-7947.1669921875,304.0211486816406,0.9497584700584412,0.4658217132091522,0.4386542737483978,292.3617553710937,297.1499938964844,293.1499938964844,0.0171515196561813,-4245.1796875,303.7348327636719,0.4257857501506805,0.050000000745058,0.2384725362062454,289.0328063964844,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.0352783203125,1.0,0.3720903396606445,0.5955084562301636,0.5955084562301636,1.0,1.0,-1.7456097602844238,0.6872983574867249,1.0583113431930542,0.2844939529895782,0.0,0.0,1.0,92.34464263916016,120.0,-14.59506607055664,-17430.498046875,678.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6961669921875,303.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.09765625,21240.0,0.0,0.0,0.4283619821071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443137526512146,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347329668235,0.0,0.0,334.1791076660156,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3058166503906,297.1499938964844,293.1499938964844,0.2882188856601715,-5381.6953125,304.0821228027344,0.8358604907989502,0.3307338654994964,0.297461599111557,292.307861328125,297.1499938964844,293.1499938964844,0.1961793452501297,-4186.177734375,304.0927124023437,0.7560728192329407,0.243622750043869,0.2312184423208236,292.1366271972656,297.1499938964844,293.1499938964844,0.3601813614368438,-4990.71875,304.0540466308594,0.8861519694328308,0.3965899646282196,0.276369959115982,292.1048583984375,297.1499938964844,293.1499938964844,0.4589423537254333,-8166.669921875,304.0365905761719,0.9506383538246156,0.4804570078849792,0.4527719914913177,292.4109802246094,297.1499938964844,293.1499938964844,0.0176819153130054,-4282.2177734375,303.8954162597656,0.4205682873725891,0.050000000745058,0.2392823994159698,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828899562358856,0.5941035747528076,0.5941035747528076,1.0,1.0,-1.7968714237213137,0.708885133266449,1.0879863500595093,0.2951969504356384,0.0,0.0,1.0,97.81089782714844,123.0,83.4972152709961,-18218.7578125,739.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2783203125,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471963047981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538473731372,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3058166503906,297.1499938964844,293.1499938964844,0.2882188856601715,-5381.6953125,304.0821228027344,0.8358604907989502,0.3307338654994964,0.297461599111557,292.307861328125,297.1499938964844,293.1499938964844,0.1961793452501297,-4186.177734375,304.0927124023437,0.7560728192329407,0.243622750043869,0.2312184423208236,292.1366271972656,297.1499938964844,293.1499938964844,0.3601813614368438,-4990.71875,304.0540466308594,0.8861519694328308,0.3965899646282196,0.276369959115982,292.1048583984375,297.1499938964844,293.1499938964844,0.4589423537254333,-8166.669921875,304.0365905761719,0.9506383538246156,0.4804570078849792,0.4527719914913177,292.4109802246094,297.1499938964844,293.1499938964844,0.0176819153130054,-4282.2177734375,303.8954162597656,0.4205682873725891,0.050000000745058,0.2392823994159698,289.11279296875,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828899562358856,0.5941035747528076,0.5941035747528076,1.0,1.0,-1.7968714237213137,0.708885133266449,1.0879863500595093,0.2951969504356384,0.0,0.0,1.0,97.81089782714844,123.0,83.4972152709961,-18218.7578125,739.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2783203125,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4471963047981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538473731372,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.36767578125,297.1499938964844,293.1499938964844,0.2965342104434967,-5498.37646484375,304.0908508300781,0.836563766002655,0.3395724594593048,0.3056713342666626,292.3697509765625,297.1499938964844,293.1499938964844,0.2040530145168304,-4314.96923828125,304.0986633300781,0.75897616147995,0.2523975968360901,0.2397566586732864,292.198974609375,297.1499938964844,293.1499938964844,0.3734429180622101,-5129.07763671875,304.0638732910156,0.888741135597229,0.409615159034729,0.2856587469577789,292.1673278808594,297.1499938964844,293.1499938964844,0.4736472964286804,-8360.5126953125,304.0498352050781,0.9521751999855042,0.4942642748355865,0.4660708606243133,292.4550476074219,297.1499938964844,293.1499938964844,0.01818323507905,-4312.490234375,304.0511779785156,0.4164166450500488,0.050000000745058,0.2400012165307998,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142944335937,1.0,0.3927456438541412,0.5926803350448608,0.5926803350448608,1.0,1.0,-1.8449679613113403,0.7290822267532349,1.1158857345581057,0.3051639497280121,0.0,0.0,1.0,102.7572021484375,126.0,121.06237030029295,-18919.673828125,799.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86785888671875,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0234375,21240.0,0.0,0.0,0.463603526353836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704986349679,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.36767578125,297.1499938964844,293.1499938964844,0.2965342104434967,-5498.37646484375,304.0908508300781,0.836563766002655,0.3395724594593048,0.3056713342666626,292.3697509765625,297.1499938964844,293.1499938964844,0.2040530145168304,-4314.96923828125,304.0986633300781,0.75897616147995,0.2523975968360901,0.2397566586732864,292.198974609375,297.1499938964844,293.1499938964844,0.3734429180622101,-5129.07763671875,304.0638732910156,0.888741135597229,0.409615159034729,0.2856587469577789,292.1673278808594,297.1499938964844,293.1499938964844,0.4736472964286804,-8360.5126953125,304.0498352050781,0.9521751999855042,0.4942642748355865,0.4660708606243133,292.4550476074219,297.1499938964844,293.1499938964844,0.01818323507905,-4312.490234375,304.0511779785156,0.4164166450500488,0.050000000745058,0.2400012165307998,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.2142944335937,1.0,0.3927456438541412,0.5926803350448608,0.5926803350448608,1.0,1.0,-1.8449679613113403,0.7290822267532349,1.1158857345581057,0.3051639497280121,0.0,0.0,1.0,102.7572021484375,126.0,121.06237030029295,-18919.673828125,799.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86785888671875,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0234375,21240.0,0.0,0.0,0.463603526353836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704986349679,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.3970031738281,297.1499938964844,293.1499938964844,0.3002611398696899,-5550.24658203125,304.0948181152344,0.8369656801223755,0.3437208533287048,0.3095272481441498,292.3986511230469,297.1499938964844,293.1499938964844,0.2077231705188751,-4374.4912109375,304.101318359375,0.7604573965072632,0.256602942943573,0.2438510954380035,292.2285461425781,297.1499938964844,293.1499938964844,0.3795840442180633,-5192.6611328125,304.068359375,0.8900936841964722,0.4158501923084259,0.2901028990745544,292.197021484375,297.1499938964844,293.1499938964844,0.4804072082042694,-8449.0810546875,304.05572509765625,0.9530627727508544,0.5008751749992371,0.4724347293376922,292.47528076171875,297.1499938964844,293.1499938964844,0.0184261277318,-4325.74365234375,304.12725830078125,0.4146185517311096,0.050000000745058,0.2403350919485092,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650451660156,1.0,0.3973792791366577,0.5919573903083801,0.5919573903083801,1.0,1.0,-1.867894053459168,0.7386785745620728,1.1292154788970947,0.3098805844783783,0.0,0.0,1.0,105.0809097290039,126.0,131.06283569335938,-19257.966796875,828.5243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1572265625,305.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709817767143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.000477986613987,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.3033334910869598,-5592.09619140625,304.0992736816406,0.8387896418571472,0.3476654887199402,0.3131794035434723,292.4264831542969,297.1499938964844,293.1499938964844,0.2109403908252716,-4425.88671875,304.1043395996094,0.763277530670166,0.2606575191020965,0.2477827668190002,292.2572937011719,297.1499938964844,293.1499938964844,0.3849475085735321,-5247.35693359375,304.073486328125,0.8931129574775696,0.4218800663948059,0.2943871915340423,292.2259521484375,297.1499938964844,293.1499938964844,0.486222505569458,-8523.962890625,304.06231689453125,0.9558557271957396,0.5072706937789917,0.4785730242729187,292.4947509765625,297.1499938964844,293.1499938964844,0.0192932784557342,-4419.9921875,304.1458435058594,0.4187317192554474,0.0534694194793701,0.2467961907386779,289.3243713378906,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.332763671875,1.0,0.4020740091800689,0.5909176468849182,0.5909176468849182,1.0,1.0,-1.8972505331039429,0.7509630918502808,1.146287441253662,0.3156121969223022,0.0,0.0,1.0,106.56034088134766,129.0,156.85899353027344,-19711.009765625,861.2142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42584228515625,305.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.58203125,22320.0,0.0,0.0,0.478007972240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080727338790894,1.5080915689468384,-1.8782366169034503e-05,0.0,0.0004851173143833,0.0,0.0,381.3497314453125,0.0,0.0,0.0,0.823798418045044,4.0,0.0,1.0
457620,292.4799499511719,297.1499938964844,293.1499938964844,0.3103114664554596,-5689.802734375,304.1044311523437,0.8458977937698364,0.3549749851226806,0.3198347985744476,292.4791564941406,297.1499938964844,293.1499938964844,0.2179215997457504,-4538.9814453125,304.1078186035156,0.7721835374832153,0.2683039307594299,0.2550861835479736,292.3128662109375,297.1499938964844,293.1499938964844,0.3968039751052856,-5370.2900390625,304.0790710449219,0.9031324982643129,0.433225929737091,0.3023954927921295,292.2816162109375,297.1499938964844,293.1499938964844,0.4994055032730102,-8697.9736328125,304.0693664550781,0.9656693935394288,0.5193867683410645,0.4900974035263061,292.53973388671875,297.1499938964844,293.1499938964844,0.0252992305904626,-5022.94384765625,304.1372985839844,0.4495936930179596,0.0609676279127597,0.2818133533000946,289.3871459960937,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3892517089844,1.0,0.4125629067420959,0.5880014300346375,0.5880014300346375,1.0,1.0,-1.9795204401016235,0.785132884979248,1.1943875551223757,0.3321459591388702,0.0,0.0,1.0,107.65353393554688,132.0,90.44109344482422,-20566.34375,945.1563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86865234375,305.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.69140625,22320.0,0.0,0.0,0.4915497004985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988604341633,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457680,292.4799499511719,297.1499938964844,293.1499938964844,0.3103114664554596,-5689.802734375,304.1044311523437,0.8458977937698364,0.3549749851226806,0.3198347985744476,292.4791564941406,297.1499938964844,293.1499938964844,0.2179215997457504,-4538.9814453125,304.1078186035156,0.7721835374832153,0.2683039307594299,0.2550861835479736,292.3128662109375,297.1499938964844,293.1499938964844,0.3968039751052856,-5370.2900390625,304.0790710449219,0.9031324982643129,0.433225929737091,0.3023954927921295,292.2816162109375,297.1499938964844,293.1499938964844,0.4994055032730102,-8697.9736328125,304.0693664550781,0.9656693935394288,0.5193867683410645,0.4900974035263061,292.53973388671875,297.1499938964844,293.1499938964844,0.0252992305904626,-5022.94384765625,304.1372985839844,0.4495936930179596,0.0609676279127597,0.2818133533000946,289.3871459960937,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.3892517089844,1.0,0.4125629067420959,0.5880014300346375,0.5880014300346375,1.0,1.0,-1.9795204401016235,0.785132884979248,1.1943875551223757,0.3321459591388702,0.0,0.0,1.0,107.65353393554688,132.0,90.44109344482422,-20566.34375,945.1563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86865234375,305.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.69140625,22320.0,0.0,0.0,0.4915497004985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165586471557615,1.5165776014328003,-1.899433664220851e-05,0.0,0.0004988604341633,0.0,0.0,387.8236083984375,0.0,0.0,0.0,0.8280367255210876,4.0,0.0,1.0
457740,292.5310363769531,297.1499938964844,293.1499938964844,0.3176262080669403,-5793.0732421875,304.1073913574219,0.8492534160614014,0.3615888059139251,0.3259428441524505,292.5279235839844,297.1499938964844,293.1499938964844,0.225165843963623,-4656.572265625,304.1098022460937,0.7774358987808228,0.2754065692424774,0.2619560956954956,292.3663635253906,297.1499938964844,293.1499938964844,0.4089666306972503,-5496.56591796875,304.0824279785156,0.908812940120697,0.4435864984989166,0.3097864389419555,292.3345642089844,297.1499938964844,293.1499938964844,0.5132625699043274,-8881.9013671875,304.0731201171875,0.9705406427383424,0.5306482315063477,0.5009016990661621,292.5888366699219,297.1499938964844,293.1499938964844,0.0306640472263097,-5493.8505859375,304.1326904296875,0.4710435569286346,0.066477745771408,0.3085856735706329,289.4045104980469,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052124023437,1.0,0.4230875968933105,0.5855690240859985,0.5855690240859985,1.0,1.0,-2.0491151809692383,0.8140166401863098,1.2350984811782837,0.3461222946643829,0.0,0.0,1.0,110.52946472167967,135.0,39.17185974121094,-21255.546875,1028.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206726074219,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5044289827346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0005119312554597,0.0,0.0,389.5198059082031,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457800,292.5310363769531,297.1499938964844,293.1499938964844,0.3176262080669403,-5793.0732421875,304.1073913574219,0.8492534160614014,0.3615888059139251,0.3259428441524505,292.5279235839844,297.1499938964844,293.1499938964844,0.225165843963623,-4656.572265625,304.1098022460937,0.7774358987808228,0.2754065692424774,0.2619560956954956,292.3663635253906,297.1499938964844,293.1499938964844,0.4089666306972503,-5496.56591796875,304.0824279785156,0.908812940120697,0.4435864984989166,0.3097864389419555,292.3345642089844,297.1499938964844,293.1499938964844,0.5132625699043274,-8881.9013671875,304.0731201171875,0.9705406427383424,0.5306482315063477,0.5009016990661621,292.5888366699219,297.1499938964844,293.1499938964844,0.0306640472263097,-5493.8505859375,304.1326904296875,0.4710435569286346,0.066477745771408,0.3085856735706329,289.4045104980469,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052124023437,1.0,0.4230875968933105,0.5855690240859985,0.5855690240859985,1.0,1.0,-2.0491151809692383,0.8140166401863098,1.2350984811782837,0.3461222946643829,0.0,0.0,1.0,110.52946472167967,135.0,39.17185974121094,-21255.546875,1028.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206726074219,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5044289827346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0005119312554597,0.0,0.0,389.5198059082031,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238792419433594,-5880.18798828125,304.11114501953125,0.8503496050834656,0.3675064146518707,0.3314602971076965,292.57342529296875,297.1499938964844,293.1499938964844,0.2316532433032989,-4760.59912109375,304.11236572265625,0.7804201245307922,0.2819373905658722,0.2683281004428863,292.4176025390625,297.1499938964844,293.1499938964844,0.4197109341621399,-5606.58154296875,304.0870056152344,0.911794662475586,0.4530476629734039,0.3165582120418548,292.3851013183594,297.1499938964844,293.1499938964844,0.5256242752075195,-9043.7841796875,304.0780944824219,0.9727429151535034,0.5410624742507935,0.5109403133392334,292.6369323730469,297.1499938964844,293.1499938964844,0.0351391844451427,-5862.59912109375,304.13104248046875,0.481924295425415,0.0709429755806922,0.3300251066684723,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364624023437,1.0,0.4332104623317718,0.5835192799568176,0.5835192799568176,1.0,1.0,-2.1093366146087646,0.839026927947998,1.270309567451477,0.3581903874874115,0.0,0.0,1.0,114.29266357421876,138.0,36.47591781616211,-21939.587890625,1110.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5168421864509583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245291395112,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238792419433594,-5880.18798828125,304.11114501953125,0.8503496050834656,0.3675064146518707,0.3314602971076965,292.57342529296875,297.1499938964844,293.1499938964844,0.2316532433032989,-4760.59912109375,304.11236572265625,0.7804201245307922,0.2819373905658722,0.2683281004428863,292.4176025390625,297.1499938964844,293.1499938964844,0.4197109341621399,-5606.58154296875,304.0870056152344,0.911794662475586,0.4530476629734039,0.3165582120418548,292.3851013183594,297.1499938964844,293.1499938964844,0.5256242752075195,-9043.7841796875,304.0780944824219,0.9727429151535034,0.5410624742507935,0.5109403133392334,292.6369323730469,297.1499938964844,293.1499938964844,0.0351391844451427,-5862.59912109375,304.13104248046875,0.481924295425415,0.0709429755806922,0.3300251066684723,289.435546875,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.63531494140625,289.4364624023437,1.0,0.4332104623317718,0.5835192799568176,0.5835192799568176,1.0,1.0,-2.1093366146087646,0.839026927947998,1.270309567451477,0.3581903874874115,0.0,0.0,1.0,114.29266357421876,138.0,36.47591781616211,-21939.587890625,1110.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944763183594,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5168421864509583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245291395112,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457980,292.6242980957031,297.1499938964844,293.1499938964844,0.3301644921302795,-5968.1708984375,304.1136169433594,0.8503056168556213,0.3728144466876983,0.3364277184009552,292.6158142089844,297.1499938964844,293.1499938964844,0.2381367683410644,-4864.55078125,304.1141052246094,0.7821900248527527,0.2879417240619659,0.2742072641849518,292.46600341796875,297.1499938964844,293.1499938964844,0.4305233061313629,-5717.35888671875,304.0899658203125,0.9133443236351012,0.4617853164672851,0.3228095471858978,292.432861328125,297.1499938964844,293.1499938964844,0.5382263660430908,-9209.1748046875,304.0810241699219,0.9736914038658142,0.5507476925849915,0.5202794075012207,292.6820678710937,297.1499938964844,293.1499938964844,0.0391482934355735,-6187.13818359375,304.1307067871094,0.4888985455036163,0.07478067278862,0.3483661115169525,289.4388122558594,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4388122558594,1.0,0.4427851438522339,0.5817255973815918,0.5817255973815918,1.0,1.0,-2.1631200313568115,0.8613634705543518,1.301756501197815,0.3689486980438232,0.0,0.0,1.0,118.38214874267578,141.0,11.0184965133667,-22464.38671875,1189.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.528536856174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363977397792,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458040,292.6242980957031,297.1499938964844,293.1499938964844,0.3301644921302795,-5968.1708984375,304.1136169433594,0.8503056168556213,0.3728144466876983,0.3364277184009552,292.6158142089844,297.1499938964844,293.1499938964844,0.2381367683410644,-4864.55078125,304.1141052246094,0.7821900248527527,0.2879417240619659,0.2742072641849518,292.46600341796875,297.1499938964844,293.1499938964844,0.4305233061313629,-5717.35888671875,304.0899658203125,0.9133443236351012,0.4617853164672851,0.3228095471858978,292.432861328125,297.1499938964844,293.1499938964844,0.5382263660430908,-9209.1748046875,304.0810241699219,0.9736914038658142,0.5507476925849915,0.5202794075012207,292.6820678710937,297.1499938964844,293.1499938964844,0.0391482934355735,-6187.13818359375,304.1307067871094,0.4888985455036163,0.07478067278862,0.3483661115169525,289.4388122558594,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4388122558594,1.0,0.4427851438522339,0.5817255973815918,0.5817255973815918,1.0,1.0,-2.1631200313568115,0.8613634705543518,1.301756501197815,0.3689486980438232,0.0,0.0,1.0,118.38214874267578,141.0,11.0184965133667,-22464.38671875,1189.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.013671875,23400.0,0.0,0.0,0.528536856174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544657707214355,1.5544856786727903,-1.9955748939537443e-05,0.0,0.0005363977397792,0.0,0.0,417.6382751464844,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331837356090545,-6010.345703125,304.11474609375,0.8500400185585022,0.3752613365650177,0.3387246131896972,292.6358947753906,297.1499938964844,293.1499938964844,0.241277128458023,-4914.71630859375,304.1148986816406,0.7827966809272766,0.2907630801200866,0.276975005865097,292.4890441894531,297.1499938964844,293.1499938964844,0.4357993900775909,-5771.21630859375,304.0912780761719,0.9138106107711792,0.4659200012683868,0.3257685303688049,292.4557189941406,297.1499938964844,293.1499938964844,0.5444093942642212,-9290.0390625,304.08233642578125,0.9739120602607728,0.5553471446037292,0.524716854095459,292.703369140625,297.1499938964844,293.1499938964844,0.0409982278943061,-6336.38818359375,304.130859375,0.4916772246360779,0.0765272378921508,0.3567078411579132,289.4365234375,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019958496094,289.4363708496094,1.0,0.4473567008972168,0.5808971524238586,0.5808971524238586,1.0,1.0,-2.18810772895813,0.8717321753501892,1.316375494003296,0.3739356398582458,0.0,0.0,1.0,120.46477508544922,141.0,2.517258405685425,-22706.28125,1228.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8542175292969,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5340797901153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005420231027528,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.66650390625,297.1499938964844,293.1499938964844,0.3355816304683685,-6043.0654296875,304.1167907714844,0.8496582508087158,0.3775720298290252,0.3409019112586975,292.6553039550781,297.1499938964844,293.1499938964844,0.2439576834440231,-4956.853515625,304.1164245605469,0.7832651138305664,0.2934683859348297,0.2796336114406585,292.51141357421875,297.1499938964844,293.1499938964844,0.4402937889099121,-5816.2822265625,304.09381103515625,0.9141303896903992,0.469904363155365,0.3286239504814148,292.4778747558594,297.1499938964844,293.1499938964844,0.5496544241905212,-9357.2822265625,304.0851135253906,0.9740163683891296,0.559786856174469,0.5290069580078125,292.7237854003906,297.1499938964844,293.1499938964844,0.0426620505750179,-6469.43603515625,304.1313171386719,0.4941371381282806,0.0781767591834068,0.3645932674407959,289.4521484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72247314453125,289.4537658691406,1.0,0.4517847895622253,0.5801047682762146,0.5801047682762146,1.0,1.0,-2.2119715213775635,0.8816242814064026,1.330347180366516,0.3786884546279907,0.0,0.0,1.0,122.55154418945312,144.0,24.00923156738281,-23026.83203125,1266.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95458984375,306.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395646691322327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.000547589501366,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405987620353699,-6112.359375,304.1194763183594,0.848600447177887,0.3818000257015228,0.3448978364467621,292.6920471191406,297.1499938964844,293.1499938964844,0.2494692057371139,-5043.9453125,304.118408203125,0.7838512659072876,0.2985464036464691,0.2846318781375885,292.5539245605469,297.1499938964844,293.1499938964844,0.4496469795703888,-5910.724609375,304.0968933105469,0.9144083261489868,0.4774560928344726,0.3340346217155456,292.520263671875,297.1499938964844,293.1499938964844,0.5606377720832825,-9499.306640625,304.08837890625,0.9739388227462769,0.5682150721549988,0.537149965763092,292.76202392578125,297.1499938964844,293.1499938964844,0.0458263531327247,-6725.259765625,304.1322631835937,0.4983052015304565,0.0812142714858055,0.379149466753006,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593200683594,1.0,0.4602161049842834,0.5786113739013672,0.5786113739013672,1.0,1.0,-2.2565414905548096,0.9000595808029175,1.3564820289611816,0.387528657913208,0.0,0.0,1.0,126.71066284179688,147.0,9.874964714050291,-23472.57421875,1340.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500935316085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582750309258,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
