time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405987620353699,-6112.359375,304.1194763183594,0.848600447177887,0.3818000257015228,0.3448978364467621,292.6920471191406,297.1499938964844,293.1499938964844,0.2494692057371139,-5043.9453125,304.118408203125,0.7838512659072876,0.2985464036464691,0.2846318781375885,292.5539245605469,297.1499938964844,293.1499938964844,0.4496469795703888,-5910.724609375,304.0968933105469,0.9144083261489868,0.4774560928344726,0.3340346217155456,292.520263671875,297.1499938964844,293.1499938964844,0.5606377720832825,-9499.306640625,304.08837890625,0.9739388227462769,0.5682150721549988,0.537149965763092,292.76202392578125,297.1499938964844,293.1499938964844,0.0458263531327247,-6725.259765625,304.1322631835937,0.4983052015304565,0.0812142714858055,0.379149466753006,289.459228515625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593200683594,1.0,0.4602161049842834,0.5786113739013672,0.5786113739013672,1.0,1.0,-2.2565414905548096,0.9000595808029175,1.3564820289611816,0.387528657913208,0.0,0.0,1.0,126.71066284179688,147.0,9.874964714050291,-23472.57421875,1340.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14208984375,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500935316085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582750309258,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453494608402252,-6177.9443359375,304.1217346191406,0.8472516536712646,0.3855431079864502,0.348453551530838,292.72625732421875,297.1499938964844,293.1499938964844,0.2547645568847656,-5127.38525390625,304.1201171875,0.7840684056282043,0.3032064437866211,0.2892309427261352,292.5936279296875,297.1499938964844,293.1499938964844,0.4587778747081756,-6002.68505859375,304.099365234375,0.9143347144126892,0.4844984114170074,0.3390852808952331,292.56005859375,297.1499938964844,293.1499938964844,0.5714098215103149,-9638.2705078125,304.0909729003906,0.97359037399292,0.5760951042175293,0.5447686314582825,292.7970275878906,297.1499938964844,293.1499938964844,0.0486982315778732,-6960.08544921875,304.1333923339844,0.5016737580299377,0.0839371755719184,0.392254889011383,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4553527832031,1.0,0.4681050777435303,0.5772161483764648,0.5772161483764648,1.0,1.0,-2.297300100326538,0.9168538451194764,1.3804463148117063,0.3955564498901367,0.0,0.0,1.0,130.81614685058594,150.0,-1.3444157838821411,-23871.685546875,1412.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284912109375,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559884250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682113114744,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453494608402252,-6177.9443359375,304.1217346191406,0.8472516536712646,0.3855431079864502,0.348453551530838,292.72625732421875,297.1499938964844,293.1499938964844,0.2547645568847656,-5127.38525390625,304.1201171875,0.7840684056282043,0.3032064437866211,0.2892309427261352,292.5936279296875,297.1499938964844,293.1499938964844,0.4587778747081756,-6002.68505859375,304.099365234375,0.9143347144126892,0.4844984114170074,0.3390852808952331,292.56005859375,297.1499938964844,293.1499938964844,0.5714098215103149,-9638.2705078125,304.0909729003906,0.97359037399292,0.5760951042175293,0.5447686314582825,292.7970275878906,297.1499938964844,293.1499938964844,0.0486982315778732,-6960.08544921875,304.1333923339844,0.5016737580299377,0.0839371755719184,0.392254889011383,289.4554748535156,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.4553527832031,1.0,0.4681050777435303,0.5772161483764648,0.5772161483764648,1.0,1.0,-2.297300100326538,0.9168538451194764,1.3804463148117063,0.3955564498901367,0.0,0.0,1.0,130.81614685058594,150.0,-1.3444157838821411,-23871.685546875,1412.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284912109375,306.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.559884250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682113114744,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.3488231301307678,-6224.62353515625,304.12530517578125,0.8456401824951172,0.3888120651245117,0.3515867590904236,292.7581787109375,297.1499938964844,293.1499938964844,0.2590969204902649,-5194.47021484375,304.122802734375,0.7839537262916565,0.3074647486209869,0.2934504151344299,292.630859375,297.1499938964844,293.1499938964844,0.4663504958152771,-6077.55029296875,304.10357666015625,0.9139431118965148,0.4910413920879364,0.343790203332901,292.5975646972656,297.1499938964844,293.1499938964844,0.580325186252594,-9750.951171875,304.095703125,0.9729929566383362,0.5834320783615112,0.551880955696106,292.8291015625,297.1499938964844,293.1499938964844,0.0511211529374122,-7158.35205078125,304.1348876953125,0.5043680667877197,0.0863751694560051,0.4040609896183014,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.475485235452652,0.5759048461914062,0.5759048461914062,1.0,1.0,-2.33451247215271,0.9321144223213196,1.4023979902267456,0.4028257727622986,0.0,0.0,1.0,134.86659240722656,153.0,19.23570251464844,-24341.84765625,1481.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838562011719,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692998170852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777669139206,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.3488231301307678,-6224.62353515625,304.12530517578125,0.8456401824951172,0.3888120651245117,0.3515867590904236,292.7581787109375,297.1499938964844,293.1499938964844,0.2590969204902649,-5194.47021484375,304.122802734375,0.7839537262916565,0.3074647486209869,0.2934504151344299,292.630859375,297.1499938964844,293.1499938964844,0.4663504958152771,-6077.55029296875,304.10357666015625,0.9139431118965148,0.4910413920879364,0.343790203332901,292.5975646972656,297.1499938964844,293.1499938964844,0.580325186252594,-9750.951171875,304.095703125,0.9729929566383362,0.5834320783615112,0.551880955696106,292.8291015625,297.1499938964844,293.1499938964844,0.0511211529374122,-7158.35205078125,304.1348876953125,0.5043680667877197,0.0863751694560051,0.4040609896183014,289.4795837402344,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.48016357421875,1.0,0.475485235452652,0.5759048461914062,0.5759048461914062,1.0,1.0,-2.33451247215271,0.9321144223213196,1.4023979902267456,0.4028257727622986,0.0,0.0,1.0,134.86659240722656,153.0,19.23570251464844,-24341.84765625,1481.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838562011719,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692998170852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777669139206,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3523348867893219,-6272.45556640625,304.127685546875,0.8437922596931458,0.39163738489151,0.3543151617050171,292.7880249023437,297.1499938964844,293.1499938964844,0.2634401321411133,-5262.0595703125,304.1246337890625,0.7835344076156616,0.3113376498222351,0.2973023355007171,292.66571044921875,297.1499938964844,293.1499938964844,0.4740887582302093,-6154.5322265625,304.10614013671875,0.9132677912712096,0.4971232712268829,0.3481663763523102,292.63287353515625,297.1499938964844,293.1499938964844,0.5894847512245178,-9867.6162109375,304.0985107421875,0.9721670150756836,0.5902677178382874,0.5585089325904846,292.85845947265625,297.1499938964844,293.1499938964844,0.0533622950315475,-7344.837890625,304.1361999511719,0.5064578652381897,0.0885457545518875,0.4146487116813659,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833984375,1.0,0.4823798537254333,0.5746704936027527,0.5746704936027527,1.0,1.0,-2.368357419967652,0.9459188580513,1.422438621520996,0.4093742966651916,0.0,0.0,1.0,138.859130859375,156.0,8.16790771484375,-24685.234375,1547.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388244628906,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781054496765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867035361006,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3523348867893219,-6272.45556640625,304.127685546875,0.8437922596931458,0.39163738489151,0.3543151617050171,292.7880249023437,297.1499938964844,293.1499938964844,0.2634401321411133,-5262.0595703125,304.1246337890625,0.7835344076156616,0.3113376498222351,0.2973023355007171,292.66571044921875,297.1499938964844,293.1499938964844,0.4740887582302093,-6154.5322265625,304.10614013671875,0.9132677912712096,0.4971232712268829,0.3481663763523102,292.63287353515625,297.1499938964844,293.1499938964844,0.5894847512245178,-9867.6162109375,304.0985107421875,0.9721670150756836,0.5902677178382874,0.5585089325904846,292.85845947265625,297.1499938964844,293.1499938964844,0.0533622950315475,-7344.837890625,304.1361999511719,0.5064578652381897,0.0885457545518875,0.4146487116813659,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833984375,1.0,0.4823798537254333,0.5746704936027527,0.5746704936027527,1.0,1.0,-2.368357419967652,0.9459188580513,1.422438621520996,0.4093742966651916,0.0,0.0,1.0,138.859130859375,156.0,8.16790771484375,-24685.234375,1547.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388244628906,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781054496765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867035361006,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539445698261261,-6294.328125,304.1288146972656,0.8427900075912476,0.3928894400596618,0.3555355370044708,292.8022155761719,297.1499938964844,293.1499938964844,0.2654940187931061,-5293.9345703125,304.1255187988281,0.7832207679748535,0.313133955001831,0.2990956604480743,292.68231201171875,297.1499938964844,293.1499938964844,0.4778131544589996,-6191.47900390625,304.1073303222656,0.9128386378288268,0.5000001788139343,0.3502398133277893,292.64971923828125,297.1499938964844,293.1499938964844,0.5939050316810608,-9923.7568359375,304.099853515625,0.9716792106628418,0.5935080051422119,0.5616552233695984,292.8722229003906,297.1499938964844,293.1499938964844,0.0543906688690185,-7431.0927734375,304.1368408203125,0.5072976350784302,0.0895371735095977,0.419514387845993,289.48370361328125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.4838562011719,1.0,0.4856548607349396,0.574080228805542,0.574080228805542,1.0,1.0,-2.384094715118408,0.9523088335990906,1.4317859411239624,0.412395715713501,0.0,0.0,1.0,140.83294677734375,156.0,5.092181205749512,-24846.5546875,1578.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187805175781,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822482109069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909079336561,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548776805400848,-6306.11181640625,304.1309814453125,0.8417353630065918,0.3940337002277374,0.356661319732666,292.81597900390625,297.1499938964844,293.1499938964844,0.2670316100120544,-5317.08935546875,304.1271667480469,0.7828386425971985,0.3148376643657684,0.3008024096488952,292.6983947753906,297.1499938964844,293.1499938964844,0.4806671440601349,-6218.92578125,304.10992431640625,0.9123480916023254,0.5027636289596558,0.3522374927997589,292.6661376953125,297.1499938964844,293.1499938964844,0.5972737669944763,-9965.0615234375,304.10284423828125,0.9711393117904664,0.5966243147850037,0.5646902322769165,292.8853759765625,297.1499938964844,293.1499938964844,0.0552500560879707,-7502.1103515625,304.1376647949219,0.5080088376998901,0.0904687121510505,0.4241093695163727,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057678222656,1.0,0.4888195693492889,0.5735077857971191,0.5735077857971191,1.0,1.0,-2.399064779281616,0.9583681225776672,1.4406965970993042,0.4152547121047973,0.0,0.0,1.0,142.79359436035156,159.0,30.69870948791504,-25094.251953125,1609.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.785888671875,307.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863703489303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950913764536,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570969700813293,-6335.6044921875,304.1335754394531,0.839478075504303,0.3960403203964233,0.3586436808109283,292.8421630859375,297.1499938964844,293.1499938964844,0.2703578770160675,-5368.0791015625,304.12921142578125,0.7818775773048401,0.3179887235164642,0.303965300321579,292.7291564941406,297.1499938964844,293.1499938964844,0.4868975281715393,-6280.01171875,304.11285400390625,0.9111799597740172,0.5079688429832458,0.3560018539428711,292.69757080078125,297.1499938964844,293.1499938964844,0.6046667695045471,-10057.791015625,304.106201171875,0.9698927998542786,0.6025035977363586,0.570417046546936,292.9100952148437,297.1499938964844,293.1499938964844,0.0569290891289711,-7643.3955078125,304.13897705078125,0.5090637803077698,0.0921589508652687,0.4325138926506042,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948273003101349,0.5724170804023743,0.5724170804023743,1.0,1.0,-2.4267473220825195,0.9695183634757996,1.4572290182113647,0.4204965829849243,0.0,0.0,1.0,146.6781768798828,162.0,21.684833526611328,-25398.404296875,1668.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942570567131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030953372828,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570969700813293,-6335.6044921875,304.1335754394531,0.839478075504303,0.3960403203964233,0.3586436808109283,292.8421630859375,297.1499938964844,293.1499938964844,0.2703578770160675,-5368.0791015625,304.12921142578125,0.7818775773048401,0.3179887235164642,0.303965300321579,292.7291564941406,297.1499938964844,293.1499938964844,0.4868975281715393,-6280.01171875,304.11285400390625,0.9111799597740172,0.5079688429832458,0.3560018539428711,292.69757080078125,297.1499938964844,293.1499938964844,0.6046667695045471,-10057.791015625,304.106201171875,0.9698927998542786,0.6025035977363586,0.570417046546936,292.9100952148437,297.1499938964844,293.1499938964844,0.0569290891289711,-7643.3955078125,304.13897705078125,0.5090637803077698,0.0921589508652687,0.4325138926506042,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948273003101349,0.5724170804023743,0.5724170804023743,1.0,1.0,-2.4267473220825195,0.9695183634757996,1.4572290182113647,0.4204965829849243,0.0,0.0,1.0,146.6781768798828,162.0,21.684833526611328,-25398.404296875,1668.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5942570567131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030953372828,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.896240234375,297.1499938964844,293.1499938964844,0.3591351509094238,-6362.84326171875,304.1356506347656,0.8371112942695618,0.3977454900741577,0.3603415191173553,292.8665466308594,297.1499938964844,293.1499938964844,0.2735026478767395,-5416.3115234375,304.1308898925781,0.7807283401489258,0.3208421468734741,0.3068372905254364,292.75799560546875,297.1499938964844,293.1499938964844,0.4929027855396271,-6338.9052734375,304.115234375,0.909839928150177,0.5127795934677124,0.359488695859909,292.7272033691406,297.1499938964844,293.1499938964844,0.6118214726448059,-10147.599609375,304.10888671875,0.9684868454933168,0.607955276966095,0.5757361650466919,292.9327697753906,297.1499938964844,293.1499938964844,0.0584278255701065,-7770.72998046875,304.14013671875,0.5096930265426636,0.0936348736286163,0.4399364292621612,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004351139068604,0.5713928937911987,0.5713928937911987,1.0,1.0,-2.4517362117767334,0.979516327381134,1.472219944000244,0.4251721501350403,0.0,0.0,1.0,150.49639892578125,165.0,14.467503547668455,-25670.599609375,1724.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015143990516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104606436565,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.896240234375,297.1499938964844,293.1499938964844,0.3591351509094238,-6362.84326171875,304.1356506347656,0.8371112942695618,0.3977454900741577,0.3603415191173553,292.8665466308594,297.1499938964844,293.1499938964844,0.2735026478767395,-5416.3115234375,304.1308898925781,0.7807283401489258,0.3208421468734741,0.3068372905254364,292.75799560546875,297.1499938964844,293.1499938964844,0.4929027855396271,-6338.9052734375,304.115234375,0.909839928150177,0.5127795934677124,0.359488695859909,292.7272033691406,297.1499938964844,293.1499938964844,0.6118214726448059,-10147.599609375,304.10888671875,0.9684868454933168,0.607955276966095,0.5757361650466919,292.9327697753906,297.1499938964844,293.1499938964844,0.0584278255701065,-7770.72998046875,304.14013671875,0.5096930265426636,0.0936348736286163,0.4399364292621612,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004351139068604,0.5713928937911987,0.5713928937911987,1.0,1.0,-2.4517362117767334,0.979516327381134,1.472219944000244,0.4251721501350403,0.0,0.0,1.0,150.49639892578125,165.0,14.467503547668455,-25670.599609375,1724.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565185546875,307.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015143990516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104606436565,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600342869758606,-6373.49560546875,304.1388854980469,0.8346468806266785,0.399160772562027,0.3617827892303467,292.8892517089844,297.1499938964844,293.1499938964844,0.2757325172424316,-5449.4677734375,304.1335144042969,0.7794109582901001,0.3234169781208038,0.309445708990097,292.78521728515625,297.1499938964844,293.1499938964844,0.4973368346691131,-6381.1064453125,304.1193542480469,0.9083302021026612,0.5171907544136047,0.3627008199691772,292.7553100585937,297.1499938964844,293.1499938964844,0.6170923113822937,-10211.5888671875,304.1137084960937,0.9669103026390076,0.6129687428474426,0.5806499719619751,292.95361328125,297.1499938964844,293.1499938964844,0.0595749877393245,-7866.7080078125,304.1415100097656,0.5099419951438904,0.0949137434363365,0.4464610815048218,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.505673348903656,0.5704351663589478,0.5704351663589478,1.0,1.0,-2.474205255508423,0.9884434938430786,1.485761642456055,0.4293259978294372,0.0,0.0,1.0,154.25787353515625,168.0,35.94578170776367,-26024.490234375,1777.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714782714844,307.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085053086280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175555172376,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600342869758606,-6373.49560546875,304.1388854980469,0.8346468806266785,0.399160772562027,0.3617827892303467,292.8892517089844,297.1499938964844,293.1499938964844,0.2757325172424316,-5449.4677734375,304.1335144042969,0.7794109582901001,0.3234169781208038,0.309445708990097,292.78521728515625,297.1499938964844,293.1499938964844,0.4973368346691131,-6381.1064453125,304.1193542480469,0.9083302021026612,0.5171907544136047,0.3627008199691772,292.7553100585937,297.1499938964844,293.1499938964844,0.6170923113822937,-10211.5888671875,304.1137084960937,0.9669103026390076,0.6129687428474426,0.5806499719619751,292.95361328125,297.1499938964844,293.1499938964844,0.0595749877393245,-7866.7080078125,304.1415100097656,0.5099419951438904,0.0949137434363365,0.4464610815048218,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.505673348903656,0.5704351663589478,0.5704351663589478,1.0,1.0,-2.474205255508423,0.9884434938430786,1.485761642456055,0.4293259978294372,0.0,0.0,1.0,154.25787353515625,168.0,35.94578170776367,-26024.490234375,1777.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714782714844,307.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085053086280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175555172376,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611568212509155,-6388.0556640625,304.14068603515625,0.8320795893669128,0.4002860486507416,0.3629680275917053,292.9104919433594,297.1499938964844,293.1499938964844,0.2780969738960266,-5485.31884765625,304.1350402832031,0.7779295444488525,0.3257152140140533,0.3117956817150116,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.919921875,304.1216735839844,0.9066713452339172,0.5212406516075134,0.3656540215015411,292.7818298339844,297.1499938964844,293.1499938964844,0.6227346658706665,-10281.6552734375,304.1163635253906,0.9651666283607484,0.6175866723060608,0.5851792097091675,292.97271728515625,297.1499938964844,293.1499938964844,0.0606539957225322,-7958.64599609375,304.1425476074219,0.5098477602005005,0.0960096716880798,0.4521504938602447,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105641484260559,0.5695459246635437,0.5695459246635437,1.0,1.0,-2.494279861450196,0.9963629841804504,1.4979168176651,0.4329913556575775,0.0,0.0,1.0,157.9681396484375,171.0,25.743492126464844,-26259.951171875,1827.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2912292480469,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614984393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241309456527,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611568212509155,-6388.0556640625,304.14068603515625,0.8320795893669128,0.4002860486507416,0.3629680275917053,292.9104919433594,297.1499938964844,293.1499938964844,0.2780969738960266,-5485.31884765625,304.1350402832031,0.7779295444488525,0.3257152140140533,0.3117956817150116,292.810791015625,297.1499938964844,293.1499938964844,0.5020581483840942,-6426.919921875,304.1216735839844,0.9066713452339172,0.5212406516075134,0.3656540215015411,292.7818298339844,297.1499938964844,293.1499938964844,0.6227346658706665,-10281.6552734375,304.1163635253906,0.9651666283607484,0.6175866723060608,0.5851792097091675,292.97271728515625,297.1499938964844,293.1499938964844,0.0606539957225322,-7958.64599609375,304.1425476074219,0.5098477602005005,0.0960096716880798,0.4521504938602447,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.58203125,1.0,0.5105641484260559,0.5695459246635437,0.5695459246635437,1.0,1.0,-2.494279861450196,0.9963629841804504,1.4979168176651,0.4329913556575775,0.0,0.0,1.0,157.9681396484375,171.0,25.743492126464844,-26259.951171875,1827.419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2912292480469,307.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614984393119812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241309456527,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616086542606354,-6393.8505859375,304.1415710449219,0.8307437896728516,0.4007183909416199,0.3634517192840576,292.920654296875,297.1499938964844,293.1499938964844,0.2791834771633148,-5501.7626953125,304.13580322265625,0.7771182060241699,0.3267483115196228,0.312866061925888,292.8230285644531,297.1499938964844,293.1499938964844,0.5042985677719116,-6448.63525390625,304.12274169921875,0.9057915806770324,0.523135781288147,0.3670405149459839,292.7945251464844,297.1499938964844,293.1499938964844,0.6254206895828247,-10314.9794921875,304.1176147460937,0.9642329812049866,0.6197544932365417,0.5873113870620728,292.981689453125,297.1499938964844,293.1499938964844,0.0611372925341129,-7999.96337890625,304.1430053710937,0.5096821188926697,0.0964935049414634,0.4547033309936523,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890197753906,1.0,0.5128852725028992,0.5691283345222473,0.5691283345222473,1.0,1.0,-2.5034425258636475,0.999957799911499,1.5034847259521484,0.4346493780612945,0.0,0.0,1.0,159.8076934814453,171.0,22.975181579589844,-26370.5,1851.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548583984375,307.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6180002093315125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271916790865,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.361396849155426,-6389.7978515625,304.1434936523437,0.8293636441230774,0.401058554649353,0.3638556003570556,292.9306030273437,297.1499938964844,293.1499938964844,0.2797483801841736,-5509.52880859375,304.1373596191406,0.7762532234191895,0.3277014195919037,0.3138628900051117,292.8349304199219,297.1499938964844,293.1499938964844,0.5056599378585815,-6460.91015625,304.125244140625,0.9048763513565063,0.5249403715133667,0.3683677613735199,292.8069152832031,297.1499938964844,293.1499938964844,0.6270447969436646,-10333.5498046875,304.1205444335937,0.9632527828216552,0.6218225955963135,0.5893561244010925,292.99029541015625,297.1499938964844,293.1499938964844,0.0614708214998245,-8026.99755859375,304.1436767578125,0.5094425082206726,0.0969372168183326,0.4570764601230621,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.61700439453125,1.0,0.5151273012161255,0.5687298774719238,0.5687298774719238,1.0,1.0,-2.5120291709899902,1.0033143758773804,1.5087146759033203,0.4361945986747741,0.0,0.0,1.0,161.6407928466797,174.0,47.75299835205078,-26568.1015625,1873.8978271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062805175781,307.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210229396820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302593392319,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614290952682495,-6389.083984375,304.14556884765625,0.8264777660369873,0.4015007615089416,0.3644351363182068,292.94970703125,297.1499938964844,293.1499938964844,0.2812132835388183,-5531.14794921875,304.1390991210937,0.7743690013885498,0.3293845057487488,0.3156391084194183,292.85772705078125,297.1499938964844,293.1499938964844,0.5090610384941101,-6493.353515625,304.1277770996094,0.9029441475868224,0.5282948613166809,0.3708377182483673,292.83074951171875,297.1499938964844,293.1499938964844,0.6311247944831848,-10383.3232421875,304.12353515625,0.9611449837684632,0.625678300857544,0.5931698679924011,293.0064392089844,297.1499938964844,293.1499938964844,0.0621783062815666,-8086.60986328125,304.14459228515625,0.5087515711784363,0.097707562148571,0.4612929224967956,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.519375741481781,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.527477264404297,1.0093213319778442,1.5181559324264526,0.4389508664608001,0.0,0.0,1.0,165.28631591796875,177.0,38.10434722900391,-26776.4765625,1917.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50830078125,307.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267758011817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360977422446,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614290952682495,-6389.083984375,304.14556884765625,0.8264777660369873,0.4015007615089416,0.3644351363182068,292.94970703125,297.1499938964844,293.1499938964844,0.2812132835388183,-5531.14794921875,304.1390991210937,0.7743690013885498,0.3293845057487488,0.3156391084194183,292.85772705078125,297.1499938964844,293.1499938964844,0.5090610384941101,-6493.353515625,304.1277770996094,0.9029441475868224,0.5282948613166809,0.3708377182483673,292.83074951171875,297.1499938964844,293.1499938964844,0.6311247944831848,-10383.3232421875,304.12353515625,0.9611449837684632,0.625678300857544,0.5931698679924011,293.0064392089844,297.1499938964844,293.1499938964844,0.0621783062815666,-8086.60986328125,304.14459228515625,0.5087515711784363,0.097707562148571,0.4612929224967956,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.519375741481781,0.5679939389228821,0.5679939389228821,1.0,1.0,-2.527477264404297,1.0093213319778442,1.5181559324264526,0.4389508664608001,0.0,0.0,1.0,165.28631591796875,177.0,38.10434722900391,-26776.4765625,1917.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50830078125,307.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267758011817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006360977422446,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613158166408539,-6386.61328125,304.1472473144531,0.823479413986206,0.4016611278057098,0.3647589087486267,292.9677734375,297.1499938964844,293.1499938964844,0.282520055770874,-5550.49951171875,304.1405639648437,0.7723321318626404,0.3307914137840271,0.3171521425247192,292.879150390625,297.1499938964844,293.1499938964844,0.5123260021209717,-6524.671875,304.1297607421875,0.9009268879890442,0.5313510894775391,0.3730945587158203,292.853271484375,297.1499938964844,293.1499938964844,0.6350582838058472,-10431.6298828125,304.12579345703125,0.9588998556137084,0.6291975378990173,0.5966658592224121,293.0212707519531,297.1499938964844,293.1499938964844,0.0627861469984054,-8138.1357421875,304.1453857421875,0.507826566696167,0.098334401845932,0.464852511882782,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.523330569267273,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.540874719619751,1.0144996643066406,1.5263750553131104,0.4413198232650757,0.0,0.0,1.0,168.88693237304688,180.0,30.832414627075195,-26959.404296875,1957.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211853027344,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319892406463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413887022063,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613158166408539,-6386.61328125,304.1472473144531,0.823479413986206,0.4016611278057098,0.3647589087486267,292.9677734375,297.1499938964844,293.1499938964844,0.282520055770874,-5550.49951171875,304.1405639648437,0.7723321318626404,0.3307914137840271,0.3171521425247192,292.879150390625,297.1499938964844,293.1499938964844,0.5123260021209717,-6524.671875,304.1297607421875,0.9009268879890442,0.5313510894775391,0.3730945587158203,292.853271484375,297.1499938964844,293.1499938964844,0.6350582838058472,-10431.6298828125,304.12579345703125,0.9588998556137084,0.6291975378990173,0.5966658592224121,293.0212707519531,297.1499938964844,293.1499938964844,0.0627861469984054,-8138.1357421875,304.1453857421875,0.507826566696167,0.098334401845932,0.464852511882782,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.523330569267273,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.540874719619751,1.0144996643066406,1.5263750553131104,0.4413198232650757,0.0,0.0,1.0,168.88693237304688,180.0,30.832414627075195,-26959.404296875,1957.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211853027344,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319892406463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413887022063,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601038753986358,-6368.1533203125,304.1501159667969,0.8203470706939697,0.4015248417854309,0.3648242354393005,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281985759735,-5555.236328125,304.1429748535156,0.770143985748291,0.3319249749183655,0.318410575389862,292.8992919921875,297.1499938964844,293.1499938964844,0.5141580104827881,-6540.98486328125,304.13336181640625,0.8988052010536194,0.534132719039917,0.3751611411571502,292.8748779296875,297.1499938964844,293.1499938964844,0.6371925473213196,-10455.6025390625,304.13018798828125,0.9564867615699768,0.6323347091674805,0.5998169183731079,293.0348815917969,297.1499938964844,293.1499938964844,0.0631182864308357,-8163.86865234375,304.1463623046875,0.5066953897476196,0.0988306701183319,0.4678200483322143,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270106792449951,0.5667635202407837,0.5667635202407837,1.0,1.0,-2.5523018836975098,1.0188889503479004,1.5334128141403198,0.4433248937129974,0.0,0.0,1.0,172.45384216308594,183.0,50.67079925537109,-27225.322265625,1994.2093505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115478515625,308.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370174884796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464917678385,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601038753986358,-6368.1533203125,304.1501159667969,0.8203470706939697,0.4015248417854309,0.3648242354393005,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281985759735,-5555.236328125,304.1429748535156,0.770143985748291,0.3319249749183655,0.318410575389862,292.8992919921875,297.1499938964844,293.1499938964844,0.5141580104827881,-6540.98486328125,304.13336181640625,0.8988052010536194,0.534132719039917,0.3751611411571502,292.8748779296875,297.1499938964844,293.1499938964844,0.6371925473213196,-10455.6025390625,304.13018798828125,0.9564867615699768,0.6323347091674805,0.5998169183731079,293.0348815917969,297.1499938964844,293.1499938964844,0.0631182864308357,-8163.86865234375,304.1463623046875,0.5066953897476196,0.0988306701183319,0.4678200483322143,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270106792449951,0.5667635202407837,0.5667635202407837,1.0,1.0,-2.5523018836975098,1.0188889503479004,1.5334128141403198,0.4433248937129974,0.0,0.0,1.0,172.45384216308594,183.0,50.67079925537109,-27225.322265625,1994.2093505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115478515625,308.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370174884796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464917678385,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.359128475189209,-6353.74658203125,304.1517028808594,0.8170703649520874,0.4011074006557464,0.364633709192276,293.0013732910156,297.1499938964844,293.1499938964844,0.283478707075119,-5562.8359375,304.1443786621094,0.7678041458129883,0.3327780067920685,0.3194060325622558,292.91815185546875,297.1499938964844,293.1499938964844,0.5164239406585693,-6562.46728515625,304.1351013183594,0.8965895175933838,0.5366582870483398,0.3770457804203033,292.8953552246094,297.1499938964844,293.1499938964844,0.6398017406463623,-10487.109375,304.1324462890625,0.9539197087287904,0.6351505517959595,0.6026476621627808,293.04742431640625,297.1499938964844,293.1499938964844,0.0634529441595077,-8191.27783203125,304.1470031738281,0.5053845047950745,0.099206693470478,0.4702397286891937,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.7370300292969,1.0,0.5304293036460876,0.5662791728973389,0.5662791728973389,1.0,1.0,-2.5618436336517334,1.022541046142578,1.5393025875091553,0.4449965059757232,0.0,0.0,1.0,175.9871826171875,186.0,40.42624282836914,-27379.23828125,2028.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416083574295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511509418487,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.359128475189209,-6353.74658203125,304.1517028808594,0.8170703649520874,0.4011074006557464,0.364633709192276,293.0013732910156,297.1499938964844,293.1499938964844,0.283478707075119,-5562.8359375,304.1443786621094,0.7678041458129883,0.3327780067920685,0.3194060325622558,292.91815185546875,297.1499938964844,293.1499938964844,0.5164239406585693,-6562.46728515625,304.1351013183594,0.8965895175933838,0.5366582870483398,0.3770457804203033,292.8953552246094,297.1499938964844,293.1499938964844,0.6398017406463623,-10487.109375,304.1324462890625,0.9539197087287904,0.6351505517959595,0.6026476621627808,293.04742431640625,297.1499938964844,293.1499938964844,0.0634529441595077,-8191.27783203125,304.1470031738281,0.5053845047950745,0.099206693470478,0.4702397286891937,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.7370300292969,1.0,0.5304293036460876,0.5662791728973389,0.5662791728973389,1.0,1.0,-2.5618436336517334,1.022541046142578,1.5393025875091553,0.4449965059757232,0.0,0.0,1.0,175.9871826171875,186.0,40.42624282836914,-27379.23828125,2028.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416083574295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511509418487,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585518598556518,-6345.34326171875,304.1524353027344,0.8153769373893738,0.4007934927940368,0.3644454777240753,293.0093078613281,297.1499938964844,293.1499938964844,0.2836646139621734,-5565.28271484375,304.14508056640625,0.766582190990448,0.3331007659435272,0.3198059499263763,292.9271240234375,297.1499938964844,293.1499938964844,0.51747727394104,-6572.45849609375,304.1358947753906,0.8954533934593201,0.5378277897834778,0.3779237270355224,292.9051513671875,297.1499938964844,293.1499938964844,0.6410041451454163,-10501.63671875,304.1334228515625,0.952591061592102,0.6364486813545227,0.6039592027664185,293.05328369140625,297.1499938964844,293.1499938964844,0.0635872259736061,-8202.169921875,304.1473083496094,0.5046719908714294,0.0993532538414001,0.4712597131729126,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.7492980957031,1.0,0.5320459008216858,0.5660747289657593,0.5660747289657593,1.0,1.0,-2.5659549236297607,1.0241172313690186,1.5418376922607422,0.445723682641983,0.0,0.0,1.0,177.7397003173828,186.0,37.67440032958984,-27450.958984375,2044.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8614196777344,308.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437087059020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532825063914,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573580980300903,-6327.748046875,304.1541748046875,0.8136405348777771,0.4004057049751282,0.3641949594020843,293.01708984375,297.1499938964844,293.1499938964844,0.2833476066589355,-5559.4013671875,304.14654541015625,0.7653256058692932,0.333352655172348,0.3201421797275543,292.9358825683594,297.1499938964844,293.1499938964844,0.5176862478256226,-6573.42822265625,304.1380920410156,0.8942963480949402,0.5389301180839539,0.3787587583065033,292.91473388671875,297.1499938964844,293.1499938964844,0.641180157661438,-10501.9833984375,304.1361389160156,0.95123028755188,0.6376681327819824,0.6052030324935913,293.05889892578125,297.1499938964844,293.1499938964844,0.0635881647467613,-8200.0703125,304.1477966308594,0.5039258599281311,0.099474512040615,0.4721659123897552,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336048007011414,0.5658934116363525,0.5658934116363525,1.0,1.0,-2.569645404815674,1.0255334377288818,1.5441120862960815,0.4463814496994018,0.0,0.0,1.0,179.48536682128906,189.0,61.10504531860352,-27607.634765625,2059.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90252685546875,308.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458320617675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.000655437412206,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554790616035461,-6300.65380859375,304.1558837890625,0.8100097179412842,0.399415522813797,0.3634963631629944,293.03228759765625,297.1499938964844,293.1499938964844,0.2830828130245209,-5554.25927734375,304.14813232421875,0.7626931071281433,0.3336394727230072,0.3206089437007904,292.9526672363281,297.1499938964844,293.1499938964844,0.518905520439148,-6584.4990234375,304.1399841308594,0.8919075131416321,0.5409514904022217,0.3802934885025024,292.93316650390625,297.1499938964844,293.1499938964844,0.6424850821495056,-10516.900390625,304.1385498046875,0.9483964443206788,0.6398898363113403,0.6074742674827576,293.0694274902344,297.1499938964844,293.1499938964844,0.0636795312166214,-8205.650390625,304.1483764648437,0.502334475517273,0.0996440052986145,0.4736469984054565,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365490913391113,0.5656139254570007,0.5656139254570007,1.0,1.0,-2.575721025466919,1.0278834104537964,1.547837734222412,0.447492778301239,0.0,0.0,1.0,182.96099853515625,192.0,50.93653106689453,-27741.767578125,2087.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498340368270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594989099539,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
