time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554790616035461,-6300.65380859375,304.1558837890625,0.8100097179412842,0.399415522813797,0.3634963631629944,293.03228759765625,297.1499938964844,293.1499938964844,0.2830828130245209,-5554.25927734375,304.14813232421875,0.7626931071281433,0.3336394727230072,0.3206089437007904,292.9526672363281,297.1499938964844,293.1499938964844,0.518905520439148,-6584.4990234375,304.1399841308594,0.8919075131416321,0.5409514904022217,0.3802934885025024,292.93316650390625,297.1499938964844,293.1499938964844,0.6424850821495056,-10516.900390625,304.1385498046875,0.9483964443206788,0.6398898363113403,0.6074742674827576,293.0694274902344,297.1499938964844,293.1499938964844,0.0636795312166214,-8205.650390625,304.1483764648437,0.502334475517273,0.0996440052986145,0.4736469984054565,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365490913391113,0.5656139254570007,0.5656139254570007,1.0,1.0,-2.575721025466919,1.0278834104537964,1.547837734222412,0.447492778301239,0.0,0.0,1.0,182.96099853515625,192.0,50.93653106689453,-27741.767578125,2087.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498340368270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594989099539,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534827828407287,-6272.1181640625,304.1572570800781,0.8061710596084595,0.3981567621231079,0.3625568449497223,293.04693603515625,297.1499938964844,293.1499938964844,0.2826665341854095,-5546.962890625,304.1494445800781,0.7599334120750427,0.333650529384613,0.3208145201206207,292.9683837890625,297.1499938964844,293.1499938964844,0.5200971961021423,-6595.556640625,304.1413269042969,0.8894652724266052,0.542759120464325,0.381677508354187,292.9505310058594,297.1499938964844,293.1499938964844,0.6437474489212036,-10531.748046875,304.1402587890625,0.9454661011695862,0.6418620944023132,0.6095068454742432,293.0791015625,297.1499938964844,293.1499938964844,0.0637262091040611,-8207.7529296875,304.1488342285156,0.500640869140625,0.0997255221009254,0.4747241735458374,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392772555351257,0.5654497742652893,0.5654497742652893,1.0,1.0,-2.580240249633789,1.029679298400879,1.5505609512329102,0.4483802020549774,0.0,0.0,1.0,186.40240478515625,195.0,43.59310150146485,-27855.06640625,2113.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,308.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.65336674451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630841526202,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534827828407287,-6272.1181640625,304.1572570800781,0.8061710596084595,0.3981567621231079,0.3625568449497223,293.04693603515625,297.1499938964844,293.1499938964844,0.2826665341854095,-5546.962890625,304.1494445800781,0.7599334120750427,0.333650529384613,0.3208145201206207,292.9683837890625,297.1499938964844,293.1499938964844,0.5200971961021423,-6595.556640625,304.1413269042969,0.8894652724266052,0.542759120464325,0.381677508354187,292.9505310058594,297.1499938964844,293.1499938964844,0.6437474489212036,-10531.748046875,304.1402587890625,0.9454661011695862,0.6418620944023132,0.6095068454742432,293.0791015625,297.1499938964844,293.1499938964844,0.0637262091040611,-8207.7529296875,304.1488342285156,0.500640869140625,0.0997255221009254,0.4747241735458374,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392772555351257,0.5654497742652893,0.5654497742652893,1.0,1.0,-2.580240249633789,1.029679298400879,1.5505609512329102,0.4483802020549774,0.0,0.0,1.0,186.40240478515625,195.0,43.59310150146485,-27855.06640625,2113.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,308.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.65336674451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630841526202,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504852652549743,-6228.85595703125,304.1597595214844,0.8021173477172852,0.3966179192066192,0.3613722026348114,293.0611267089844,297.1499938964844,293.1499938964844,0.2813948690891266,-5525.76025390625,304.1517028808594,0.7570425868034363,0.3333855271339416,0.32076296210289,292.98358154296875,297.1499938964844,293.1499938964844,0.5199497938156128,-6592.5908203125,304.1443786621094,0.8869385123252869,0.544283390045166,0.3828876316547394,292.967041015625,297.1499938964844,293.1499938964844,0.643412172794342,-10525.0380859375,304.1439514160156,0.9424219727516174,0.6435667276382446,0.6112968921661377,293.0879211425781,297.1499938964844,293.1499938964844,0.0635565221309661,-8189.21630859375,304.1495056152344,0.4988572299480438,0.0997283682227134,0.4754466116428375,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418024063110352,0.565364420413971,0.565364420413971,1.0,1.0,-2.5832293033599854,1.0308923721313477,1.5523369312286377,0.4490113258361816,0.0,0.0,1.0,189.8230133056641,198.0,61.60923767089844,-28049.623046875,2135.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567715406417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665395922027,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504852652549743,-6228.85595703125,304.1597595214844,0.8021173477172852,0.3966179192066192,0.3613722026348114,293.0611267089844,297.1499938964844,293.1499938964844,0.2813948690891266,-5525.76025390625,304.1517028808594,0.7570425868034363,0.3333855271339416,0.32076296210289,292.98358154296875,297.1499938964844,293.1499938964844,0.5199497938156128,-6592.5908203125,304.1443786621094,0.8869385123252869,0.544283390045166,0.3828876316547394,292.967041015625,297.1499938964844,293.1499938964844,0.643412172794342,-10525.0380859375,304.1439514160156,0.9424219727516174,0.6435667276382446,0.6112968921661377,293.0879211425781,297.1499938964844,293.1499938964844,0.0635565221309661,-8189.21630859375,304.1495056152344,0.4988572299480438,0.0997283682227134,0.4754466116428375,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418024063110352,0.565364420413971,0.565364420413971,1.0,1.0,-2.5832293033599854,1.0308923721313477,1.5523369312286377,0.4490113258361816,0.0,0.0,1.0,189.8230133056641,198.0,61.60923767089844,-28049.623046875,2135.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567715406417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665395922027,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477450311183929,-6189.837890625,304.1610717773437,0.7979303598403931,0.394819974899292,0.359950304031372,293.0748596191406,297.1499938964844,293.1499938964844,0.2802776098251343,-5507.5703125,304.1529846191406,0.7540263533592224,0.3328526616096496,0.3204571604728699,292.9982604980469,297.1499938964844,293.1499938964844,0.5201998949050903,-6594.32958984375,304.1458435058594,0.8842959403991699,0.5455173254013062,0.383883535861969,292.98260498046875,297.1499938964844,293.1499938964844,0.6436779499053955,-10527.4453125,304.1455078125,0.9392741918563844,0.6450428366661072,0.6128606796264648,293.0960388183594,297.1499938964844,293.1499938964844,0.0634349659085273,-8176.2841796875,304.1498718261719,0.4969927668571472,0.0996585413813591,0.4758405983448028,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441301465034485,0.5653936862945557,0.5653936862945557,1.0,1.0,-2.5847036838531494,1.0315691232681274,1.553134560585022,0.4494251310825348,0.0,0.0,1.0,193.22450256347656,201.0,51.48042297363281,-28138.97265625,2156.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597980260848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696111522614,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477450311183929,-6189.837890625,304.1610717773437,0.7979303598403931,0.394819974899292,0.359950304031372,293.0748596191406,297.1499938964844,293.1499938964844,0.2802776098251343,-5507.5703125,304.1529846191406,0.7540263533592224,0.3328526616096496,0.3204571604728699,292.9982604980469,297.1499938964844,293.1499938964844,0.5201998949050903,-6594.32958984375,304.1458435058594,0.8842959403991699,0.5455173254013062,0.383883535861969,292.98260498046875,297.1499938964844,293.1499938964844,0.6436779499053955,-10527.4453125,304.1455078125,0.9392741918563844,0.6450428366661072,0.6128606796264648,293.0960388183594,297.1499938964844,293.1499938964844,0.0634349659085273,-8176.2841796875,304.1498718261719,0.4969927668571472,0.0996585413813591,0.4758405983448028,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.5441301465034485,0.5653936862945557,0.5653936862945557,1.0,1.0,-2.5847036838531494,1.0315691232681274,1.553134560585022,0.4494251310825348,0.0,0.0,1.0,193.22450256347656,201.0,51.48042297363281,-28138.97265625,2156.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597980260848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696111522614,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463014662265777,-6169.30517578125,304.16168212890625,0.7957970499992371,0.3938255906105041,0.359154462814331,293.08154296875,297.1499938964844,293.1499938964844,0.2796371877193451,-5497.22900390625,304.1535949707031,0.7524786591529846,0.3324864208698272,0.3202104568481445,293.0053405761719,297.1499938964844,293.1499938964844,0.5202540755271912,-6594.5341796875,304.146484375,0.8829535245895386,0.5460514426231384,0.3843207061290741,292.99005126953125,297.1499938964844,293.1499938964844,0.643749475479126,-10527.9404296875,304.14617919921875,0.9376754760742188,0.6457003951072693,0.6135672926902771,293.09979248046875,297.1499938964844,293.1499938964844,0.063357189297676,-8168.39794921875,304.1500244140625,0.4960372149944305,0.0995991751551628,0.475924551486969,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.545224130153656,0.5654581189155579,0.5654581189155579,1.0,1.0,-2.5849268436431885,1.0317392349243164,1.5531874895095823,0.4495715200901031,0.0,0.0,1.0,194.91378784179688,201.0,48.7980842590332,-28179.658203125,2165.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27740478515625,308.5772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611393094062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709723384119,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445108532905578,-6143.56591796875,304.1628112792969,0.7936384081840515,0.3927674889564514,0.3583036661148071,293.0881652832031,297.1499938964844,293.1499938964844,0.2787010669708252,-5481.9990234375,304.1546630859375,0.7509065270423889,0.3320553004741668,0.3199037909507751,293.01220703125,297.1499938964844,293.1499938964844,0.5198269486427307,-6589.62255859375,304.1479187011719,0.8816010355949402,0.5465331077575684,0.384722888469696,292.997314453125,297.1499938964844,293.1499938964844,0.6432455778121948,-10520.5087890625,304.1477966308594,0.936060905456543,0.6463017463684082,0.6142248511314392,293.1034240722656,297.1499938964844,293.1499938964844,0.06320670992136,-8153.45263671875,304.1502990722656,0.4950692355632782,0.0995256155729293,0.4759438633918762,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781799316406,1.0,0.5462756752967834,0.5655570030212402,0.5655570030212402,1.0,1.0,-2.5848331451416016,1.0318101644515991,1.5530229806900024,0.4496848285198211,0.0,0.0,1.0,196.5968170166016,204.0,59.98785781860352,-28259.931640625,2173.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167724609375,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624507308006287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723032565787,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412404060363769,-6097.02783203125,304.1640014648437,0.7892440557479858,0.3904768228530884,0.3564351201057434,293.1011047363281,297.1499938964844,293.1499938964844,0.2770366072654724,-5455.32666015625,304.1558837890625,0.7476839423179626,0.3309968113899231,0.3191038072109222,293.0253601074219,297.1499938964844,293.1499938964844,0.5195149183273315,-6585.9423828125,304.14910888671875,0.8788646459579468,0.5473548173904419,0.3854224681854248,293.0111999511719,297.1499938964844,293.1499938964844,0.6429032683372498,-10515.4384765625,304.14910888671875,0.9327803254127502,0.6473485231399536,0.6153852343559265,293.11016845703125,297.1499938964844,293.1499938964844,0.0629764795303344,-8131.06494140625,304.15057373046875,0.4930955469608307,0.0993372276425361,0.4757967293262481,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482521057128906,0.5658646821975708,0.5658646821975708,1.0,1.0,-2.583686113357544,1.0316580533981323,1.552027940750122,0.4498156905174255,0.0,0.0,1.0,199.9451599121093,207.0,51.51777648925781,-28324.076171875,2189.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647608280181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674647744745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412404060363769,-6097.02783203125,304.1640014648437,0.7892440557479858,0.3904768228530884,0.3564351201057434,293.1011047363281,297.1499938964844,293.1499938964844,0.2770366072654724,-5455.32666015625,304.1558837890625,0.7476839423179626,0.3309968113899231,0.3191038072109222,293.0253601074219,297.1499938964844,293.1499938964844,0.5195149183273315,-6585.9423828125,304.14910888671875,0.8788646459579468,0.5473548173904419,0.3854224681854248,293.0111999511719,297.1499938964844,293.1499938964844,0.6429032683372498,-10515.4384765625,304.14910888671875,0.9327803254127502,0.6473485231399536,0.6153852343559265,293.11016845703125,297.1499938964844,293.1499938964844,0.0629764795303344,-8131.06494140625,304.15057373046875,0.4930955469608307,0.0993372276425361,0.4757967293262481,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482521057128906,0.5658646821975708,0.5658646821975708,1.0,1.0,-2.583686113357544,1.0316580533981323,1.552027940750122,0.4498156905174255,0.0,0.0,1.0,199.9451599121093,207.0,51.51777648925781,-28324.076171875,2189.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022521972656,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647608280181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674647744745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377635180950165,-6047.49755859375,304.16510009765625,0.7848016023635864,0.3880088329315185,0.3543995320796966,293.1136779785156,297.1499938964844,293.1499938964844,0.2751020491123199,-5424.40380859375,304.1571350097656,0.744373083114624,0.3296857178211212,0.3180641233921051,293.0377197265625,297.1499938964844,293.1499938964844,0.5189600586891174,-6579.861328125,304.1503295898437,0.8761124610900879,0.5480048060417175,0.3860017657279968,293.0243225097656,297.1499938964844,293.1499938964844,0.6422790288925171,-10506.7626953125,304.15045166015625,0.9294642806053162,0.6482040882110596,0.6163654327392578,293.1163330078125,297.1499938964844,293.1499938964844,0.0626939907670021,-8104.095703125,304.1508483886719,0.4910723268985748,0.0990938544273376,0.4754018485546112,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.550072193145752,0.5663242340087891,0.5663242340087891,1.0,1.0,-2.5813913345336914,1.031177639961243,1.5502135753631592,0.4498524069786072,0.0,0.0,1.0,203.2631683349609,210.0,50.14680480957031,-28386.63671875,2202.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666386723518372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765534635633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377635180950165,-6047.49755859375,304.16510009765625,0.7848016023635864,0.3880088329315185,0.3543995320796966,293.1136779785156,297.1499938964844,293.1499938964844,0.2751020491123199,-5424.40380859375,304.1571350097656,0.744373083114624,0.3296857178211212,0.3180641233921051,293.0377197265625,297.1499938964844,293.1499938964844,0.5189600586891174,-6579.861328125,304.1503295898437,0.8761124610900879,0.5480048060417175,0.3860017657279968,293.0243225097656,297.1499938964844,293.1499938964844,0.6422790288925171,-10506.7626953125,304.15045166015625,0.9294642806053162,0.6482040882110596,0.6163654327392578,293.1163330078125,297.1499938964844,293.1499938964844,0.0626939907670021,-8104.095703125,304.1508483886719,0.4910723268985748,0.0990938544273376,0.4754018485546112,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.550072193145752,0.5663242340087891,0.5663242340087891,1.0,1.0,-2.5813913345336914,1.031177639961243,1.5502135753631592,0.4498524069786072,0.0,0.0,1.0,203.2631683349609,210.0,50.14680480957031,-28386.63671875,2202.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666386723518372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765534635633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339336514472961,-5992.75537109375,304.1664733886719,0.7801244258880615,0.3851560652256012,0.3521017134189605,293.1268615722656,297.1499938964844,293.1499938964844,0.2727653682231903,-5387.05029296875,304.1586608886719,0.740800142288208,0.3279315531253814,0.316689133644104,293.05010986328125,297.1499938964844,293.1499938964844,0.5180118083953857,-6569.77099609375,304.1518249511719,0.8731716871261597,0.5483383536338806,0.3864064812660217,293.0374755859375,297.1499938964844,293.1499938964844,0.6412017345428467,-10492.1123046875,304.152099609375,0.925914227962494,0.6487200260162354,0.6170896291732788,293.122802734375,297.1499938964844,293.1499938964844,0.0622740872204303,-8064.95458984375,304.1512756347656,0.4887667894363403,0.0986363813281059,0.4743642508983612,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517069101333618,0.5669870972633362,0.5669870972633362,1.0,1.0,-2.5770909786224365,1.030038833618164,1.5470521450042725,0.4496788382530212,0.0,0.0,1.0,206.6680908203125,213.0,52.48046112060547,-28437.607421875,2212.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681210994720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780579569749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339336514472961,-5992.75537109375,304.1664733886719,0.7801244258880615,0.3851560652256012,0.3521017134189605,293.1268615722656,297.1499938964844,293.1499938964844,0.2727653682231903,-5387.05029296875,304.1586608886719,0.740800142288208,0.3279315531253814,0.316689133644104,293.05010986328125,297.1499938964844,293.1499938964844,0.5180118083953857,-6569.77099609375,304.1518249511719,0.8731716871261597,0.5483383536338806,0.3864064812660217,293.0374755859375,297.1499938964844,293.1499938964844,0.6412017345428467,-10492.1123046875,304.152099609375,0.925914227962494,0.6487200260162354,0.6170896291732788,293.122802734375,297.1499938964844,293.1499938964844,0.0622740872204303,-8064.95458984375,304.1512756347656,0.4887667894363403,0.0986363813281059,0.4743642508983612,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517069101333618,0.5669870972633362,0.5669870972633362,1.0,1.0,-2.5770909786224365,1.030038833618164,1.5470521450042725,0.4496788382530212,0.0,0.0,1.0,206.6680908203125,213.0,52.48046112060547,-28437.607421875,2212.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681210994720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780579569749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294850289821625,-5928.85400390625,304.1683959960937,0.7750051021575928,0.3818328380584717,0.3493710160255432,293.14117431640625,297.1499938964844,293.1499938964844,0.2697685360908508,-5339.0673828125,304.1607666015625,0.7367516160011292,0.325619637966156,0.3147871494293213,293.06256103515625,297.1499938964844,293.1499938964844,0.5164444446563721,-6553.32080078125,304.1538391113281,0.8698983192443848,0.5483403205871582,0.3865706920623779,293.0508117675781,297.1499938964844,293.1499938964844,0.6394020915031433,-10467.8603515625,304.1544189453125,0.921964168548584,0.6488685607910156,0.6174581050872803,293.1297912597656,297.1499938964844,293.1499938964844,0.0615838654339313,-8001.93310546875,304.1520080566406,0.4858737587928772,0.09791000187397,0.4720824062824249,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530553460121155,0.5679028630256653,0.5679028630256653,1.0,1.0,-2.569425344467163,1.0276978015899658,1.5417276620864868,0.4490252435207367,0.0,0.0,1.0,210.23497009277344,216.0,58.54239273071289,-28468.435546875,2217.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.669187068939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791398045606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294850289821625,-5928.85400390625,304.1683959960937,0.7750051021575928,0.3818328380584717,0.3493710160255432,293.14117431640625,297.1499938964844,293.1499938964844,0.2697685360908508,-5339.0673828125,304.1607666015625,0.7367516160011292,0.325619637966156,0.3147871494293213,293.06256103515625,297.1499938964844,293.1499938964844,0.5164444446563721,-6553.32080078125,304.1538391113281,0.8698983192443848,0.5483403205871582,0.3865706920623779,293.0508117675781,297.1499938964844,293.1499938964844,0.6394020915031433,-10467.8603515625,304.1544189453125,0.921964168548584,0.6488685607910156,0.6174581050872803,293.1297912597656,297.1499938964844,293.1499938964844,0.0615838654339313,-8001.93310546875,304.1520080566406,0.4858737587928772,0.09791000187397,0.4720824062824249,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.5530553460121155,0.5679028630256653,0.5679028630256653,1.0,1.0,-2.569425344467163,1.0276978015899658,1.5417276620864868,0.4490252435207367,0.0,0.0,1.0,210.23497009277344,216.0,58.54239273071289,-28468.435546875,2217.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.669187068939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791398045606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270840942859649,-5894.29052734375,304.1694030761719,0.7723844647407532,0.3800664842128753,0.3478938341140747,293.1483764648437,297.1499938964844,293.1499938964844,0.2680605351924896,-5311.70654296875,304.16192626953125,0.7346304655075073,0.3243100345134735,0.3136759102344513,293.0686340332031,297.1499938964844,293.1499938964844,0.5154604315757751,-6543.0732421875,304.1549072265625,0.8682262301445007,0.5482525825500488,0.3865865468978882,293.0573425292969,297.1499938964844,293.1499938964844,0.6382601857185364,-10452.5859375,304.1556701660156,0.9199488759040833,0.6488408446311951,0.6175400018692017,293.1332702636719,297.1499938964844,293.1499938964844,0.0611635036766529,-7963.83154296875,304.15240478515625,0.4842844903469085,0.0974815040826797,0.4706129729747772,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536245107650757,0.5684419870376587,0.5684419870376587,1.0,1.0,-2.5646679401397705,1.0262086391448977,1.5384594202041626,0.4485724866390228,0.0,0.0,1.0,212.0164489746093,216.0,61.91672897338867,-28478.60546875,2218.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695588231086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795171066187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246050477027893,-5858.5654296875,304.1703796386719,0.7697640061378479,0.3782553374767303,0.3463706970214844,293.1555480957031,297.1499938964844,293.1499938964844,0.2662486135959625,-5282.673828125,304.1630554199219,0.7324786186218262,0.3229265213012695,0.3124864995479584,293.0745849609375,297.1499938964844,293.1499938964844,0.514366626739502,-6531.73193359375,304.156005859375,0.8665575385093689,0.5481169819831848,0.3865672051906585,293.063720703125,297.1499938964844,293.1499938964844,0.6369838118553162,-10435.5908203125,304.1569519042969,0.9179424047470092,0.6487576365470886,0.6175669431686401,293.1366882324219,297.1499938964844,293.1499938964844,0.0607063770294189,-7922.55517578125,304.1528015136719,0.4826248288154602,0.0970214828848838,0.4689868986606598,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541331768035889,0.569027304649353,0.569027304649353,1.0,1.0,-2.559464931488037,1.0245718955993652,1.5348929166793823,0.4480639398097992,0.0,0.0,1.0,213.7798309326172,219.0,65.1229476928711,-28486.1015625,2218.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,309.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698281168937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797903915867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194619417190552,-5784.33544921875,304.1721496582031,0.764559805393219,0.374517410993576,0.3432130813598633,293.1693725585937,297.1499938964844,293.1499938964844,0.2623783946037292,-5220.6328125,304.1651306152344,0.7281168103218079,0.3199788630008697,0.3099215030670166,293.0859680175781,297.1499938964844,293.1499938964844,0.511888861656189,-6506.18896484375,304.1581420898437,0.8632525205612183,0.5477149486541748,0.3864330351352691,293.0760803222656,297.1499938964844,293.1499938964844,0.6340726613998413,-10397.0771484375,304.15948486328125,0.913993239402771,0.6484387516975403,0.617470920085907,293.1432800292969,297.1499938964844,293.1499938964844,0.0597002878785133,-7832.193359375,304.1535339355469,0.4790943264961242,0.0960221141576767,0.4653430581092834,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549871921539307,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.547935485839844,1.0209332704544067,1.527002215385437,0.4469108283519745,0.0,0.0,1.0,217.240478515625,222.0,70.53935241699219,-28493.390625,2215.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700620651245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800278206355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194619417190552,-5784.33544921875,304.1721496582031,0.764559805393219,0.374517410993576,0.3432130813598633,293.1693725585937,297.1499938964844,293.1499938964844,0.2623783946037292,-5220.6328125,304.1651306152344,0.7281168103218079,0.3199788630008697,0.3099215030670166,293.0859680175781,297.1499938964844,293.1499938964844,0.511888861656189,-6506.18896484375,304.1581420898437,0.8632525205612183,0.5477149486541748,0.3864330351352691,293.0760803222656,297.1499938964844,293.1499938964844,0.6340726613998413,-10397.0771484375,304.15948486328125,0.913993239402771,0.6484387516975403,0.617470920085907,293.1432800292969,297.1499938964844,293.1499938964844,0.0597002878785133,-7832.193359375,304.1535339355469,0.4790943264961242,0.0960221141576767,0.4653430581092834,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549871921539307,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.547935485839844,1.0209332704544067,1.527002215385437,0.4469108283519745,0.0,0.0,1.0,217.240478515625,222.0,70.53935241699219,-28493.390625,2215.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.17138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700620651245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800278206355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141292035579681,-5707.19287109375,304.17364501953125,0.7594220042228699,0.3706420958042145,0.3399269878864288,293.1825256347656,297.1499938964844,293.1499938964844,0.2582501173019409,-5154.38330078125,304.1669616699219,0.7236766219139099,0.316820353269577,0.3071486055850982,293.0967102050781,297.1499938964844,293.1499938964844,0.5090909004211426,-6477.51806640625,304.1600646972656,0.8599998354911804,0.547156572341919,0.3861859440803528,293.0877685546875,297.1499938964844,293.1499938964844,0.6307622790336609,-10353.5888671875,304.1618347167969,0.9101587533950806,0.647936999797821,0.6171969175338745,293.1494445800781,297.1499938964844,293.1499938964844,0.0585987269878387,-7733.923828125,304.1542053222656,0.4752445518970489,0.0949385538697242,0.4612867832183838,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556565523147583,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535156726837158,1.0168911218643188,1.5182656049728394,0.4456064999103546,0.0,0.0,1.0,220.6189880371093,225.0,74.4468994140625,-28490.2734375,2210.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715109944343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814982625655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141292035579681,-5707.19287109375,304.17364501953125,0.7594220042228699,0.3706420958042145,0.3399269878864288,293.1825256347656,297.1499938964844,293.1499938964844,0.2582501173019409,-5154.38330078125,304.1669616699219,0.7236766219139099,0.316820353269577,0.3071486055850982,293.0967102050781,297.1499938964844,293.1499938964844,0.5090909004211426,-6477.51806640625,304.1600646972656,0.8599998354911804,0.547156572341919,0.3861859440803528,293.0877685546875,297.1499938964844,293.1499938964844,0.6307622790336609,-10353.5888671875,304.1618347167969,0.9101587533950806,0.647936999797821,0.6171969175338745,293.1494445800781,297.1499938964844,293.1499938964844,0.0585987269878387,-7733.923828125,304.1542053222656,0.4752445518970489,0.0949385538697242,0.4612867832183838,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556565523147583,0.5717732906341553,0.5717732906341553,1.0,1.0,-2.535156726837158,1.0168911218643188,1.5182656049728394,0.4456064999103546,0.0,0.0,1.0,220.6189880371093,225.0,74.4468994140625,-28490.2734375,2210.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715109944343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814982625655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085483312606811,-5626.13330078125,304.1750793457031,0.7543525695800781,0.3666419684886932,0.3365260660648346,293.1949768066406,297.1499938964844,293.1499938964844,0.2538296580314636,-5083.22607421875,304.1686706542969,0.7191187739372253,0.3134725689888,0.3041925132274627,293.1068115234375,297.1499938964844,293.1499938964844,0.5058648586273193,-6444.5048828125,304.162109375,0.8567959666252136,0.5464569330215454,0.3858385980129242,293.0988464355469,297.1499938964844,293.1499938964844,0.6269204020500183,-10303.2001953125,304.164306640625,0.9064592123031616,0.6472692489624023,0.6167641282081604,293.1551818847656,297.1499938964844,293.1499938964844,0.0574001185595989,-7627.49951171875,304.15478515625,0.4709833860397339,0.0937874689698219,0.4569064378738403,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561748743057251,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.5213193893432617,1.0125051736831665,1.5088140964508057,0.4441693127155304,0.0,0.0,1.0,223.9326629638672,228.0,82.07914733886719,-28497.080078125,2203.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713550686836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813400541432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085483312606811,-5626.13330078125,304.1750793457031,0.7543525695800781,0.3666419684886932,0.3365260660648346,293.1949768066406,297.1499938964844,293.1499938964844,0.2538296580314636,-5083.22607421875,304.1686706542969,0.7191187739372253,0.3134725689888,0.3041925132274627,293.1068115234375,297.1499938964844,293.1499938964844,0.5058648586273193,-6444.5048828125,304.162109375,0.8567959666252136,0.5464569330215454,0.3858385980129242,293.0988464355469,297.1499938964844,293.1499938964844,0.6269204020500183,-10303.2001953125,304.164306640625,0.9064592123031616,0.6472692489624023,0.6167641282081604,293.1551818847656,297.1499938964844,293.1499938964844,0.0574001185595989,-7627.49951171875,304.15478515625,0.4709833860397339,0.0937874689698219,0.4569064378738403,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561748743057251,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.5213193893432617,1.0125051736831665,1.5088140964508057,0.4441693127155304,0.0,0.0,1.0,223.9326629638672,228.0,82.07914733886719,-28497.080078125,2203.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713550686836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813400541432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028139472007751,-5542.5634765625,304.17626953125,0.7493456602096558,0.3625248670578003,0.3330172002315521,293.20672607421875,297.1499938964844,293.1499938964844,0.2492005079984665,-5008.5126953125,304.170166015625,0.7143732309341431,0.3099440038204193,0.3010627031326294,293.1163024902344,297.1499938964844,293.1499938964844,0.5023437738418579,-6408.5869140625,304.1639099121094,0.8536310791969299,0.5456239581108093,0.385396271944046,293.1092834472656,297.1499938964844,293.1499938964844,0.6227052211761475,-10248.1396484375,304.1665344238281,0.902910590171814,0.6464437246322632,0.6161798238754272,293.1604919433594,297.1499938964844,293.1499938964844,0.056131575256586,-7515.552734375,304.1553039550781,0.4661657214164734,0.0925775319337844,0.4522489607334137,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565636157989502,0.5750697255134583,0.5750697255134583,1.0,1.0,-2.506514310836792,1.007798433303833,1.4987159967422483,0.4426018893718719,0.0,0.0,1.0,227.1977386474609,231.0,86.17796325683594,-28490.08984375,2194.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708023548126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807791069149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028139472007751,-5542.5634765625,304.17626953125,0.7493456602096558,0.3625248670578003,0.3330172002315521,293.20672607421875,297.1499938964844,293.1499938964844,0.2492005079984665,-5008.5126953125,304.170166015625,0.7143732309341431,0.3099440038204193,0.3010627031326294,293.1163024902344,297.1499938964844,293.1499938964844,0.5023437738418579,-6408.5869140625,304.1639099121094,0.8536310791969299,0.5456239581108093,0.385396271944046,293.1092834472656,297.1499938964844,293.1499938964844,0.6227052211761475,-10248.1396484375,304.1665344238281,0.902910590171814,0.6464437246322632,0.6161798238754272,293.1604919433594,297.1499938964844,293.1499938964844,0.056131575256586,-7515.552734375,304.1553039550781,0.4661657214164734,0.0925775319337844,0.4522489607334137,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565636157989502,0.5750697255134583,0.5750697255134583,1.0,1.0,-2.506514310836792,1.007798433303833,1.4987159967422483,0.4426018893718719,0.0,0.0,1.0,227.1977386474609,231.0,86.17796325683594,-28490.08984375,2194.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708023548126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807791069149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999160289764404,-5500.23046875,304.1767578125,0.746864914894104,0.360425740480423,0.3312253057956695,293.2123718261719,297.1499938964844,293.1499938964844,0.2468303143978119,-4970.18310546875,304.1708068847656,0.711902379989624,0.3081145584583282,0.2994352579116821,293.1208190917969,297.1499938964844,293.1499938964844,0.5005128979682922,-6389.95654296875,304.1647033691406,0.852062463760376,0.5451613068580627,0.3851421773433685,293.1142883300781,297.1499938964844,293.1499938964844,0.6205065846443176,-10219.51171875,304.1675109863281,0.9011833667755128,0.6459761261940002,0.6158349514007568,293.1629943847656,297.1499938964844,293.1499938964844,0.0554778836667537,-7458.16064453125,304.155517578125,0.4634898602962494,0.0919525399804115,0.4498264491558075,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567148327827454,0.5759704113006592,0.5759704113006592,1.0,1.0,-2.498776197433472,1.0053316354751587,1.493444561958313,0.4417703747749328,0.0,0.0,1.0,228.8153686523437,231.0,87.13249206542969,-28481.369140625,2189.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751887798309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852307706139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969053387641907,-5456.0595703125,304.1773681640625,0.7443991899490356,0.358301967382431,0.3294110000133514,293.2178649902344,297.1499938964844,293.1499938964844,0.2443482428789138,-4929.884765625,304.1715393066406,0.7093493342399597,0.3062449991703033,0.2977696061134338,293.1252136230469,297.1499938964844,293.1499938964844,0.4984827935695648,-6369.19677734375,304.1657409667969,0.8505033850669861,0.5446698665618896,0.3848683536052704,293.119140625,297.1499938964844,293.1499938964844,0.6180628538131714,-10187.5107421875,304.1687927246094,0.8994601964950562,0.6454742550849915,0.6154584288597107,293.1654052734375,297.1499938964844,293.1499938964844,0.0547905974090099,-7397.818359375,304.15576171875,0.4606775641441345,0.0913157314062118,0.4473493993282318,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.556841254234314,0.5768991708755493,0.5768991708755493,1.0,1.0,-2.490838050842285,1.0027968883514404,1.4880412817001345,0.440909206867218,0.0,0.0,1.0,230.4249725341797,234.0,95.02898406982422,-28500.71875,2183.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441650390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752473711967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852902006357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906233072280884,-5363.45263671875,304.1787109375,0.7395023703575134,0.3539795279502868,0.3257142603397369,293.2284240722656,297.1499938964844,293.1499938964844,0.2391141653060913,-4844.525390625,304.1730651855469,0.7040370106697083,0.3023840188980102,0.2943221628665924,293.13360595703125,297.1499938964844,293.1499938964844,0.4939262866973877,-6322.51220703125,304.1680603027344,0.8474039435386658,0.5435932874679565,0.3842562437057495,293.12847900390625,297.1499938964844,293.1499938964844,0.6125568151473999,-10115.2685546875,304.17169189453125,0.8960159420967102,0.6443580389022827,0.6146010160446167,293.169921875,297.1499938964844,293.1499938964844,0.0533341579139232,-7270.21826171875,304.1562805175781,0.4550684690475464,0.0900076776742935,0.4422366917133331,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570222735404968,0.5788403153419495,0.5788403153419495,1.0,1.0,-2.4743471145629883,0.9975120425224304,1.476835012435913,0.439090758562088,0.0,0.0,1.0,233.62608337402344,222.0,107.70447540283205,-28524.43359375,2171.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674950361251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849888595752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
