time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906233072280884,-5363.45263671875,304.1787109375,0.7395023703575134,0.3539795279502868,0.3257142603397369,293.2284240722656,297.1499938964844,293.1499938964844,0.2391141653060913,-4844.525390625,304.1730651855469,0.7040370106697083,0.3023840188980102,0.2943221628665924,293.13360595703125,297.1499938964844,293.1499938964844,0.4939262866973877,-6322.51220703125,304.1680603027344,0.8474039435386658,0.5435932874679565,0.3842562437057495,293.12847900390625,297.1499938964844,293.1499938964844,0.6125568151473999,-10115.2685546875,304.17169189453125,0.8960159420967102,0.6443580389022827,0.6146010160446167,293.169921875,297.1499938964844,293.1499938964844,0.0533341579139232,-7270.21826171875,304.1562805175781,0.4550684690475464,0.0900076776742935,0.4422366917133331,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570222735404968,0.5788403153419495,0.5788403153419495,1.0,1.0,-2.4743471145629883,0.9975120425224304,1.476835012435913,0.439090758562088,0.0,0.0,1.0,233.62608337402344,222.0,107.70447540283205,-28524.43359375,2171.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.674950361251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849888595752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840380668640136,-5265.8720703125,304.1801147460937,0.738142192363739,0.3496292531490326,0.3217352926731109,293.2381896972656,297.1499938964844,293.1499938964844,0.2335215508937835,-4752.89208984375,304.1746826171875,0.70238196849823,0.2984160780906677,0.2905089557170868,293.1412658691406,297.1499938964844,293.1499938964844,0.4888774454593658,-6270.7451171875,304.17047119140625,0.8485336899757385,0.5424544215202332,0.3834042847156524,293.1371154785156,297.1499938964844,293.1499938964844,0.6064721941947937,-10035.3974609375,304.1745910644531,0.8973746299743652,0.643151044845581,0.6133942008018494,293.1738586425781,297.1499938964844,293.1499938964844,0.0516277179121971,-7122.236328125,304.1570129394531,0.4529815018177032,0.088706187903881,0.4358974099159241,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526254773139954,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.4548985958099365,0.991028130054474,1.4638705253601074,0.4367355704307556,0.0,0.0,1.0,230.5355834960937,210.0,114.66727447509766,-28513.810546875,2123.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789644360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890625809319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840380668640136,-5265.8720703125,304.1801147460937,0.738142192363739,0.3496292531490326,0.3217352926731109,293.2381896972656,297.1499938964844,293.1499938964844,0.2335215508937835,-4752.89208984375,304.1746826171875,0.70238196849823,0.2984160780906677,0.2905089557170868,293.1412658691406,297.1499938964844,293.1499938964844,0.4888774454593658,-6270.7451171875,304.17047119140625,0.8485336899757385,0.5424544215202332,0.3834042847156524,293.1371154785156,297.1499938964844,293.1499938964844,0.6064721941947937,-10035.3974609375,304.1745910644531,0.8973746299743652,0.643151044845581,0.6133942008018494,293.1738586425781,297.1499938964844,293.1499938964844,0.0516277179121971,-7122.236328125,304.1570129394531,0.4529815018177032,0.088706187903881,0.4358974099159241,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526254773139954,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.4548985958099365,0.991028130054474,1.4638705253601074,0.4367355704307556,0.0,0.0,1.0,230.5355834960937,210.0,114.66727447509766,-28513.810546875,2123.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789644360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890625809319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770487666130066,-5161.53125,304.1817321777344,0.7390257120132446,0.3453029692173004,0.3176326155662536,293.2470397949219,297.1499938964844,293.1499938964844,0.2275023162364959,-4653.56201171875,304.176513671875,0.7030593156814575,0.2943882942199707,0.2864840924739837,293.1481018066406,297.1499938964844,293.1499938964844,0.4830337464809418,-6210.5546875,304.17340087890625,0.8524062633514404,0.5412918925285339,0.3824245631694793,293.1449584960937,297.1499938964844,293.1499938964844,0.5994035005569458,-9942.1455078125,304.1781921386719,0.9018197059631348,0.6418879628181458,0.6119841933250427,293.177001953125,297.1499938964844,293.1499938964844,0.049749344587326,-6960.08203125,304.1578063964844,0.4532142579555511,0.0874613747000694,0.4290746450424194,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458915829658508,0.5831842422485352,0.5831842422485352,1.0,1.0,-2.434066772460937,0.9840028285980223,1.4500640630722046,0.4340963363647461,0.0,0.0,1.0,223.58517456054688,198.0,133.1821746826172,-28543.6015625,2054.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787394881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888342904858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770487666130066,-5161.53125,304.1817321777344,0.7390257120132446,0.3453029692173004,0.3176326155662536,293.2470397949219,297.1499938964844,293.1499938964844,0.2275023162364959,-4653.56201171875,304.176513671875,0.7030593156814575,0.2943882942199707,0.2864840924739837,293.1481018066406,297.1499938964844,293.1499938964844,0.4830337464809418,-6210.5546875,304.17340087890625,0.8524062633514404,0.5412918925285339,0.3824245631694793,293.1449584960937,297.1499938964844,293.1499938964844,0.5994035005569458,-9942.1455078125,304.1781921386719,0.9018197059631348,0.6418879628181458,0.6119841933250427,293.177001953125,297.1499938964844,293.1499938964844,0.049749344587326,-6960.08203125,304.1578063964844,0.4532142579555511,0.0874613747000694,0.4290746450424194,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458915829658508,0.5831842422485352,0.5831842422485352,1.0,1.0,-2.434066772460937,0.9840028285980223,1.4500640630722046,0.4340963363647461,0.0,0.0,1.0,223.58517456054688,198.0,133.1821746826172,-28543.6015625,2054.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787394881248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888342904858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699366807937622,-5054.7978515625,304.1829833984375,0.7412955164909363,0.340986967086792,0.3134637773036957,293.25506591796875,297.1499938964844,293.1499938964844,0.2213120907545089,-4550.86767578125,304.177978515625,0.7051437497138977,0.2902978658676147,0.2823194563388824,293.1542358398437,297.1499938964844,293.1499938964844,0.4768047928810119,-6146.43603515625,304.17596435546875,0.8580523729324341,0.5400927066802979,0.3813604116439819,293.1521301269531,297.1499938964844,293.1499938964844,0.5918331742286682,-9842.4189453125,304.181396484375,0.9083728790283204,0.6405596733093262,0.6104317903518677,293.17950439453125,297.1499938964844,293.1499938964844,0.0478155352175235,-6794.12841796875,304.1584167480469,0.4549363553524017,0.0862656012177467,0.4221011698246002,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377419590950012,0.5855171084403992,0.5855171084403992,1.0,1.0,-2.412534236907959,0.9767073392868042,1.4358268976211548,0.4313158988952636,0.0,0.0,1.0,214.5642547607422,186.0,141.501953125,-28550.07421875,1976.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879522698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699366807937622,-5054.7978515625,304.1829833984375,0.7412955164909363,0.340986967086792,0.3134637773036957,293.25506591796875,297.1499938964844,293.1499938964844,0.2213120907545089,-4550.86767578125,304.177978515625,0.7051437497138977,0.2902978658676147,0.2823194563388824,293.1542358398437,297.1499938964844,293.1499938964844,0.4768047928810119,-6146.43603515625,304.17596435546875,0.8580523729324341,0.5400927066802979,0.3813604116439819,293.1521301269531,297.1499938964844,293.1499938964844,0.5918331742286682,-9842.4189453125,304.181396484375,0.9083728790283204,0.6405596733093262,0.6104317903518677,293.17950439453125,297.1499938964844,293.1499938964844,0.0478155352175235,-6794.12841796875,304.1584167480469,0.4549363553524017,0.0862656012177467,0.4221011698246002,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377419590950012,0.5855171084403992,0.5855171084403992,1.0,1.0,-2.412534236907959,0.9767073392868042,1.4358268976211548,0.4313158988952636,0.0,0.0,1.0,214.5642547607422,186.0,141.501953125,-28550.07421875,1976.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920104980469,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778703927993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879522698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.266407698392868,-5001.66015625,304.18341064453125,0.7428209781646729,0.3388316631317138,0.3113645613193512,293.2588195800781,297.1499938964844,293.1499938964844,0.2182161957025528,-4499.328125,304.1784973144531,0.7065662145614624,0.2882285714149475,0.2801962196826935,293.1570739746094,297.1499938964844,293.1499938964844,0.4736659526824951,-6114.171875,304.17694091796875,0.8613985180854797,0.5394803881645203,0.3808058798313141,293.1554870605469,297.1499938964844,293.1499938964844,0.5880067944526672,-9792.126953125,304.1826171875,0.9124000072479248,0.6398743391036987,0.6096166968345642,293.1806030273437,297.1499938964844,293.1499938964844,0.0468499027192592,-6711.6669921875,304.1586608886719,0.4562240839004516,0.0856813788414001,0.4185950756072998,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333194732666016,0.5867159962654114,0.5867159962654114,1.0,1.0,-2.401604175567627,0.9729958176612854,1.4286084175109863,0.4298893213272095,0.0,0.0,1.0,209.5870513916016,186.0,142.51205444335938,-28545.080078125,1934.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825256347656,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820268630981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921705207787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628232836723327,-4947.46435546875,304.183837890625,0.7445681095123291,0.3366771340370178,0.3092586994171142,293.2624206542969,297.1499938964844,293.1499938964844,0.2150608450174331,-4446.58349609375,304.1790771484375,0.7081948518753052,0.2861428558826446,0.2780497074127197,293.1597900390625,297.1499938964844,293.1499938964844,0.4703828692436218,-6080.32421875,304.1780090332031,0.8650511503219604,0.5388584136962891,0.3802393674850464,293.15869140625,297.1499938964844,293.1499938964844,0.5839983224868774,-9739.279296875,304.1839904785156,0.9168700575828552,0.6391743421554565,0.6087807416915894,293.1815490722656,297.1499938964844,293.1499938964844,0.0458686463534832,-6627.92724609375,304.15887451171875,0.4577551186084747,0.0851038545370101,0.4150848984718323,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287273526191711,0.5879347324371338,0.5879347324371338,1.0,1.0,-2.3905937671661377,0.9692519307136536,1.421341896057129,0.4284429848194122,0.0,0.0,1.0,204.4049224853516,174.0,149.45523071289062,-28565.462890625,1892.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780944824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818140745162964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919545703567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555483281612396,-4836.87353515625,304.1846618652344,0.7486789226531982,0.3323670029640198,0.3050306439399719,293.2691955566406,297.1499938964844,293.1499938964844,0.2086246460676193,-4338.404296875,304.1800842285156,0.7119283676147461,0.2819191813468933,0.2736908495426178,293.1648864746094,297.1499938964844,293.1499938964844,0.4634653627872467,-6008.8369140625,304.18017578125,0.8732174634933472,0.5375747084617615,0.379068374633789,293.164794921875,297.1499938964844,293.1499938964844,0.5755311250686646,-9627.4052734375,304.1867370605469,0.9269658923149108,0.6377184987068176,0.6070423722267151,293.1832275390625,297.1499938964844,293.1499938964844,0.0438760593533515,-6458.07470703125,304.1592102050781,0.4614913761615753,0.083963394165039,0.4080604314804077,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191390514373779,0.5904293656349182,0.5904293656349182,1.0,1.0,-2.36834454536438,0.9616681933403016,1.4066764116287231,0.4254907369613647,0.0,0.0,1.0,193.6167449951172,162.0,159.0098419189453,-28586.28125,1807.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680860161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909864605404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555483281612396,-4836.87353515625,304.1846618652344,0.7486789226531982,0.3323670029640198,0.3050306439399719,293.2691955566406,297.1499938964844,293.1499938964844,0.2086246460676193,-4338.404296875,304.1800842285156,0.7119283676147461,0.2819191813468933,0.2736908495426178,293.1648864746094,297.1499938964844,293.1499938964844,0.4634653627872467,-6008.8369140625,304.18017578125,0.8732174634933472,0.5375747084617615,0.379068374633789,293.164794921875,297.1499938964844,293.1499938964844,0.5755311250686646,-9627.4052734375,304.1867370605469,0.9269658923149108,0.6377184987068176,0.6070423722267151,293.1832275390625,297.1499938964844,293.1499938964844,0.0438760593533515,-6458.07470703125,304.1592102050781,0.4614913761615753,0.083963394165039,0.4080604314804077,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191390514373779,0.5904293656349182,0.5904293656349182,1.0,1.0,-2.36834454536438,0.9616681933403016,1.4066764116287231,0.4254907369613647,0.0,0.0,1.0,193.6167449951172,162.0,159.0098419189453,-28586.28125,1807.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318298339844,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.680860161781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909864605404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484374344348907,-4728.2275390625,304.1849670410156,0.7535952925682068,0.3280623257160187,0.3007921278476715,293.27545166015625,297.1499938964844,293.1499938964844,0.2022739648818969,-4231.08056640625,304.1806335449219,0.7161672115325928,0.2776298522949219,0.2692548334598541,293.1695861816406,297.1499938964844,293.1499938964844,0.4566092491149902,-5938.029296875,304.1815185546875,0.882499635219574,0.5362462401390076,0.3778544962406158,293.17041015625,297.1499938964844,293.1499938964844,0.5671114921569824,-9516.33984375,304.1885070800781,0.9383163452148438,0.6362000703811646,0.6052283048629761,293.18463134765625,297.1499938964844,293.1499938964844,0.0419169999659061,-6291.615234375,304.159423828125,0.4659601151943207,0.0828354880213737,0.4010361135005951,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091360211372375,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.345847845077514,0.9539724588394164,1.3918755054473877,0.4224640130996704,0.0,0.0,0.9949164986610411,182.48165893554688,150.0,158.40431213378906,-28579.65234375,1720.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.658203125,36000.0,0.0,0.0,0.6841222643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605672836304,1.8316333293914795,-2.772187144728377e-05,0.0,0.0006942970794625,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484374344348907,-4728.2275390625,304.1849670410156,0.7535952925682068,0.3280623257160187,0.3007921278476715,293.27545166015625,297.1499938964844,293.1499938964844,0.2022739648818969,-4231.08056640625,304.1806335449219,0.7161672115325928,0.2776298522949219,0.2692548334598541,293.1695861816406,297.1499938964844,293.1499938964844,0.4566092491149902,-5938.029296875,304.1815185546875,0.882499635219574,0.5362462401390076,0.3778544962406158,293.17041015625,297.1499938964844,293.1499938964844,0.5671114921569824,-9516.33984375,304.1885070800781,0.9383163452148438,0.6362000703811646,0.6052283048629761,293.18463134765625,297.1499938964844,293.1499938964844,0.0419169999659061,-6291.615234375,304.159423828125,0.4659601151943207,0.0828354880213737,0.4010361135005951,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.5091360211372375,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.345847845077514,0.9539724588394164,1.3918755054473877,0.4224640130996704,0.0,0.0,0.9949164986610411,182.48165893554688,150.0,158.40431213378906,-28579.65234375,1720.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73162841796875,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.658203125,36000.0,0.0,0.0,0.6841222643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605672836304,1.8316333293914795,-2.772187144728377e-05,0.0,0.0006942970794625,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413305640220642,-4618.83984375,304.1851501464844,0.7593662738800049,0.3237676918506622,0.2965547740459442,293.2812194824219,297.1499938964844,293.1499938964844,0.1958814263343811,-4122.228515625,304.1810913085937,0.720909833908081,0.2732800543308258,0.264753133058548,293.17388916015625,297.1499938964844,293.1499938964844,0.4495274722576141,-5864.583984375,304.1828308105469,0.8929185271263123,0.5348737835884094,0.3766057789325714,293.1756591796875,297.1499938964844,293.1499938964844,0.5583963990211487,-9400.9072265625,304.1902160644531,0.9505839347839355,0.6346219182014465,0.6033523082733154,293.18585205078125,297.1499938964844,293.1499938964844,0.0399542078375816,-6124.57373046875,304.1595458984375,0.4706815481185913,0.0817146226763725,0.3940135538578033,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988081455230713,0.5956194400787354,0.5956194400787354,1.0,1.0,-2.323160171508789,0.9461793303489684,1.376980900764465,0.4193685948848724,0.0,0.0,0.9679381847381592,171.16107177734375,138.0,165.33387756347656,-28597.02734375,1634.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.0703125,36000.0,0.0,0.0,0.6831082105636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281668424606323,1.8281947374343872,-2.7850885089719668e-05,0.0,0.0006932679680176,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413305640220642,-4618.83984375,304.1851501464844,0.7593662738800049,0.3237676918506622,0.2965547740459442,293.2812194824219,297.1499938964844,293.1499938964844,0.1958814263343811,-4122.228515625,304.1810913085937,0.720909833908081,0.2732800543308258,0.264753133058548,293.17388916015625,297.1499938964844,293.1499938964844,0.4495274722576141,-5864.583984375,304.1828308105469,0.8929185271263123,0.5348737835884094,0.3766057789325714,293.1756591796875,297.1499938964844,293.1499938964844,0.5583963990211487,-9400.9072265625,304.1902160644531,0.9505839347839355,0.6346219182014465,0.6033523082733154,293.18585205078125,297.1499938964844,293.1499938964844,0.0399542078375816,-6124.57373046875,304.1595458984375,0.4706815481185913,0.0817146226763725,0.3940135538578033,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988081455230713,0.5956194400787354,0.5956194400787354,1.0,1.0,-2.323160171508789,0.9461793303489684,1.376980900764465,0.4193685948848724,0.0,0.0,0.9679381847381592,171.16107177734375,138.0,165.33387756347656,-28597.02734375,1634.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431640625,278.1499938964844,0.0,18000.0,315.2300109863281,33409.0703125,36000.0,0.0,0.0,0.6831082105636597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281668424606323,1.8281947374343872,-2.7850885089719668e-05,0.0,0.0006932679680176,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344167232513427,-4511.81591796875,304.1849365234375,0.7661001086235046,0.3194856345653534,0.292323499917984,293.2865905761719,297.1499938964844,293.1499938964844,0.189605101943016,-4014.695068359375,304.18115234375,0.7262386083602905,0.2688721120357513,0.2601915299892425,293.17791748046875,297.1499938964844,293.1499938964844,0.442551702260971,-5792.17626953125,304.1835021972656,0.9045563340187072,0.5334556102752686,0.3753212690353393,293.1805114746094,297.1499938964844,293.1499938964844,0.5497906804084778,-9286.90234375,304.1911315917969,0.9634324312210084,0.6329826712608337,0.6014130711555481,293.1868591308594,297.1499938964844,293.1499938964844,0.038037072867155,-5961.1015625,304.1595458984375,0.4755904078483581,0.0805976018309593,0.3869926333427429,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881984889507293,0.59830242395401,0.59830242395401,1.0,1.0,-2.3002912998199463,0.9382854104042052,1.3620059490203855,0.4162022173404693,0.0,0.0,0.9254354238510132,159.74441528320312,126.0,161.50950622558594,-28573.96875,1549.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.0703125,36000.0,0.0,0.0,0.6813806891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820550560951233,1.820578694343567,-2.813420542224776e-05,0.0,0.0006915147532708,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344167232513427,-4511.81591796875,304.1849365234375,0.7661001086235046,0.3194856345653534,0.292323499917984,293.2865905761719,297.1499938964844,293.1499938964844,0.189605101943016,-4014.695068359375,304.18115234375,0.7262386083602905,0.2688721120357513,0.2601915299892425,293.17791748046875,297.1499938964844,293.1499938964844,0.442551702260971,-5792.17626953125,304.1835021972656,0.9045563340187072,0.5334556102752686,0.3753212690353393,293.1805114746094,297.1499938964844,293.1499938964844,0.5497906804084778,-9286.90234375,304.1911315917969,0.9634324312210084,0.6329826712608337,0.6014130711555481,293.1868591308594,297.1499938964844,293.1499938964844,0.038037072867155,-5961.1015625,304.1595458984375,0.4755904078483581,0.0805976018309593,0.3869926333427429,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881984889507293,0.59830242395401,0.59830242395401,1.0,1.0,-2.3002912998199463,0.9382854104042052,1.3620059490203855,0.4162022173404693,0.0,0.0,0.9254354238510132,159.74441528320312,126.0,161.50950622558594,-28573.96875,1549.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.0703125,36000.0,0.0,0.0,0.6813806891441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820550560951233,1.820578694343567,-2.813420542224776e-05,0.0,0.0006915147532708,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311503291130066,-4461.16162109375,304.1845092773437,0.769879162311554,0.3173509836196899,0.2902122139930725,293.2890930175781,297.1499938964844,293.1499938964844,0.1866061687469482,-3963.188232421875,304.1809387207031,0.7291712164878845,0.2666473388671875,0.2578897774219513,293.1797790527344,297.1499938964844,293.1499938964844,0.4393281638622284,-5758.8564453125,304.1832580566406,0.9112136960029602,0.5327339172363281,0.374668538570404,293.1828308105469,297.1499938964844,293.1499938964844,0.545804500579834,-9234.380859375,304.1908569335937,0.969975769519806,0.6321458220481873,0.6004246473312378,293.18731689453125,297.1499938964844,293.1499938964844,0.0371246561408042,-5883.32470703125,304.15948486328125,0.47813281416893,0.0800400972366333,0.3834829032421112,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4657287597656,1.0,0.482795238494873,0.5996629595756531,0.5996629595756531,1.0,1.0,-2.2888028621673584,0.9343039989471436,1.3544988632202148,0.414593905210495,0.0,0.0,0.8993861675262451,154.0157928466797,126.0,146.35926818847656,-28492.263671875,1507.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.9453125,36000.0,0.0,0.0,0.68503737449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001724481582642,1.800200343132019,-2.7917705665458925e-05,0.0,0.0006952258409,0.0,0.0,667.4786987304688,0.0,0.0,0.0,0.9900221228599548,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284050285816192,-4418.986328125,304.1832275390625,0.7739693522453308,0.3152249753475189,0.2881059348583221,293.29150390625,297.1499938964844,293.1499938964844,0.1840164810419082,-3919.044189453125,304.1800231933594,0.7323203682899475,0.2644108533859253,0.25557541847229,293.1815185546875,297.1499938964844,293.1499938964844,0.4370297491550445,-5735.79833984375,304.1813659667969,0.9185962080955504,0.5320148468017578,0.3740132451057434,293.1849365234375,297.1499938964844,293.1499938964844,0.5429456233978271,-9198.01953125,304.1886291503906,0.9765491485595704,0.6313115954399109,0.5994311571121216,293.187744140625,297.1499938964844,293.1499938964844,0.0363357104361057,-5817.03662109375,304.1591796875,0.4807567298412323,0.0794833153486251,0.379974365234375,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773293137550354,0.6010335683822632,0.6010335683822632,1.0,1.0,-2.2772974967956543,0.9303058385849,1.3469916582107544,0.4129709899425506,0.0,0.0,0.8739086985588074,148.2781982421875,114.0,110.21995544433594,-28356.806640625,1465.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.65625,36000.0,0.0,0.0,0.6840730905532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7565996646881104,1.7566267251968384,-2.70803375315154e-05,0.0,0.0006942472537048,0.0,0.0,628.0993041992188,0.0,0.0,0.0,0.9693911671638488,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237820476293563,-4348.51904296875,304.1798400878906,0.7832221984863281,0.3110000491142273,0.2839169204235077,293.2960510253906,297.1499938964844,293.1499938964844,0.1794916093349456,-3842.338623046875,304.17755126953125,0.7394223809242249,0.2599042654037475,0.2509133815765381,293.1845703125,297.1499938964844,293.1499938964844,0.4340102970600128,-5706.77294921875,304.1759033203125,0.9351964592933656,0.530595600605011,0.3727138936519623,293.1886901855469,297.1499938964844,293.1499938964844,0.5391729474067688,-9152.3779296875,304.1819763183594,0.9896396398544312,0.6296666264533997,0.5974625945091248,293.1885070800781,297.1499938964844,293.1499938964844,0.0349562764167785,-5702.70703125,304.1584167480469,0.4863628447055816,0.0783721953630447,0.3729622662067413,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662152528762817,0.6037979125976562,0.6037979125976562,1.0,1.0,-2.254317045211792,0.9222885370254515,1.3320285081863403,0.4096965193748474,0.0,0.0,0.8249659538269043,136.78184509277344,102.0,38.80792999267578,-27998.423828125,1383.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5546875,36000.0,0.0,0.0,0.6804517507553101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643370509147644,1.6433953046798706,-2.483776188455522e-05,0.0,0.0006905720219947,0.0,0.0,531.222412109375,0.0,0.0,0.0,0.916136920452118,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237820476293563,-4348.51904296875,304.1798400878906,0.7832221984863281,0.3110000491142273,0.2839169204235077,293.2960510253906,297.1499938964844,293.1499938964844,0.1794916093349456,-3842.338623046875,304.17755126953125,0.7394223809242249,0.2599042654037475,0.2509133815765381,293.1845703125,297.1499938964844,293.1499938964844,0.4340102970600128,-5706.77294921875,304.1759033203125,0.9351964592933656,0.530595600605011,0.3727138936519623,293.1886901855469,297.1499938964844,293.1499938964844,0.5391729474067688,-9152.3779296875,304.1819763183594,0.9896396398544312,0.6296666264533997,0.5974625945091248,293.1885070800781,297.1499938964844,293.1499938964844,0.0349562764167785,-5702.70703125,304.1584167480469,0.4863628447055816,0.0783721953630447,0.3729622662067413,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662152528762817,0.6037979125976562,0.6037979125976562,1.0,1.0,-2.254317045211792,0.9222885370254515,1.3320285081863403,0.4096965193748474,0.0,0.0,0.8249659538269043,136.78184509277344,102.0,38.80792999267578,-27998.423828125,1383.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5546875,36000.0,0.0,0.0,0.6804517507553101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.643370509147644,1.6433953046798706,-2.483776188455522e-05,0.0,0.0006905720219947,0.0,0.0,531.222412109375,0.0,0.0,0.0,0.916136920452118,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200097441673278,-4291.55224609375,304.1761779785156,0.793251097202301,0.3068162500858307,0.2797803878784179,293.3002014160156,297.1499938964844,293.1499938964844,0.1755913645029068,-3776.5947265625,304.17486572265625,0.7471303343772888,0.2553642094135284,0.2462340146303177,293.1871643066406,297.1499938964844,293.1499938964844,0.4325807690620422,-5694.64404296875,304.1696472167969,0.9524160027503968,0.5291963815689087,0.371443510055542,293.19091796875,297.1499938964844,293.1499938964844,0.533851146697998,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282231211662292,0.5913899540901184,293.1890869140625,297.1499938964844,293.1499938964844,0.0337853282690048,-5607.2978515625,304.1575622558594,0.4921880662441253,0.0772796347737312,0.3660957217216491,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547022879123688,0.6067530512809753,0.6067530512809753,1.0,1.0,-2.2272353172302246,0.912434697151184,1.31480073928833,0.4056996703147888,0.0,0.0,0.781816840171814,125.78787994384766,105.0,-12.976664543151855,-27554.4609375,1299.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155517578125,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695848107337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178346633911133,1.5178570747375488,-2.244489951408468e-05,0.0,0.0006795434746891,0.0,0.0,435.8382568359375,0.0,0.0,0.0,0.8580399751663208,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200097441673278,-4291.55224609375,304.1761779785156,0.793251097202301,0.3068162500858307,0.2797803878784179,293.3002014160156,297.1499938964844,293.1499938964844,0.1755913645029068,-3776.5947265625,304.17486572265625,0.7471303343772888,0.2553642094135284,0.2462340146303177,293.1871643066406,297.1499938964844,293.1499938964844,0.4325807690620422,-5694.64404296875,304.1696472167969,0.9524160027503968,0.5291963815689087,0.371443510055542,293.19091796875,297.1499938964844,293.1499938964844,0.533851146697998,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282231211662292,0.5913899540901184,293.1890869140625,297.1499938964844,293.1499938964844,0.0337853282690048,-5607.2978515625,304.1575622558594,0.4921880662441253,0.0772796347737312,0.3660957217216491,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.4547022879123688,0.6067530512809753,0.6067530512809753,1.0,1.0,-2.2272353172302246,0.912434697151184,1.31480073928833,0.4056996703147888,0.0,0.0,0.781816840171814,125.78787994384766,105.0,-12.976664543151855,-27554.4609375,1299.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155517578125,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695848107337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178346633911133,1.5178570747375488,-2.244489951408468e-05,0.0,0.0006795434746891,0.0,0.0,435.8382568359375,0.0,0.0,0.0,0.8580399751663208,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167251259088516,-4242.001953125,304.1729431152344,0.7954509258270264,0.3025854527950287,0.2758771777153015,293.3042907714844,297.1499938964844,293.1499938964844,0.1720655709505081,-3717.095947265625,304.1724548339844,0.7480183839797974,0.2507299184799194,0.2417489439249038,293.1898193359375,297.1499938964844,293.1499938964844,0.4319439232349396,-5690.4794921875,304.1641540527344,0.9589593410491944,0.5277179479598999,0.3703340590000152,293.17791748046875,297.1499938964844,293.1499938964844,0.5212013721466064,-8907.7578125,304.19097900390625,0.9990000128746032,0.6297978758811951,0.5784889459609985,293.1897277832031,297.1499938964844,293.1499938964844,0.0328892059624195,-5534.96484375,304.1565246582031,0.4933275878429413,0.0761590227484703,0.3604289889335632,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471574425697326,0.6099437475204468,0.6099437475204468,1.0,1.0,-2.192953824996948,0.8994973301887512,1.2934566736221311,0.3998450040817261,0.0,0.0,0.7437547445297241,120.74647521972656,108.0,-43.68653106689453,-26996.09375,1235.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.55078125,36000.0,0.0,0.0,0.6597506403923035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940565586090088,1.3940767049789429,-2.024126297328621e-05,0.0,0.0006695630145259,0.0,0.0,354.1962585449219,0.0,0.0,0.0,0.8018215894699097,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167251259088516,-4242.001953125,304.1729431152344,0.7954509258270264,0.3025854527950287,0.2758771777153015,293.3042907714844,297.1499938964844,293.1499938964844,0.1720655709505081,-3717.095947265625,304.1724548339844,0.7480183839797974,0.2507299184799194,0.2417489439249038,293.1898193359375,297.1499938964844,293.1499938964844,0.4319439232349396,-5690.4794921875,304.1641540527344,0.9589593410491944,0.5277179479598999,0.3703340590000152,293.17791748046875,297.1499938964844,293.1499938964844,0.5212013721466064,-8907.7578125,304.19097900390625,0.9990000128746032,0.6297978758811951,0.5784889459609985,293.1897277832031,297.1499938964844,293.1499938964844,0.0328892059624195,-5534.96484375,304.1565246582031,0.4933275878429413,0.0761590227484703,0.3604289889335632,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471574425697326,0.6099437475204468,0.6099437475204468,1.0,1.0,-2.192953824996948,0.8994973301887512,1.2934566736221311,0.3998450040817261,0.0,0.0,0.7437547445297241,120.74647521972656,108.0,-43.68653106689453,-26996.09375,1235.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.55078125,36000.0,0.0,0.0,0.6597506403923035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940565586090088,1.3940767049789429,-2.024126297328621e-05,0.0,0.0006695630145259,0.0,0.0,354.1962585449219,0.0,0.0,0.0,0.8018215894699097,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906104326248,-4197.8662109375,304.1701965332031,0.7943543791770935,0.2982457280158996,0.2719495892524719,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574535608291,-3661.271240234375,304.1705017089844,0.7459417581558228,0.2459189444780349,0.2371816635131836,293.1928405761719,297.1499938964844,293.1499938964844,0.4320524632930755,-5693.87109375,304.1593017578125,0.9613703489303588,0.5260936617851257,0.3691804111003876,293.1627502441406,297.1499938964844,293.1499938964844,0.5164400935173035,-8848.177734375,304.1849975585937,0.9990000128746032,0.6321761012077332,0.5725494623184204,293.1907958984375,297.1499938964844,293.1499938964844,0.0320612303912639,-5468.982421875,304.1557312011719,0.4923291206359863,0.0749373883008956,0.3546974658966064,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422668218612671,0.6129143238067627,0.6129143238067627,1.0,1.0,-2.1673412322998047,0.8902191519737244,1.2771220207214355,0.3958433866500854,0.0,0.0,0.7142279148101807,118.1865005493164,111.0,-65.12640380859375,-26545.330078125,1193.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25396728515625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.5,36000.0,0.0,0.0,0.6478131413459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887566089630127,1.288775086402893,-1.847127168730367e-05,0.0,0.0006574479630216,0.0,0.0,293.538818359375,0.0,0.0,0.0,0.7549782395362854,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906104326248,-4197.8662109375,304.1701965332031,0.7943543791770935,0.2982457280158996,0.2719495892524719,293.3087463378906,297.1499938964844,293.1499938964844,0.1687574535608291,-3661.271240234375,304.1705017089844,0.7459417581558228,0.2459189444780349,0.2371816635131836,293.1928405761719,297.1499938964844,293.1499938964844,0.4320524632930755,-5693.87109375,304.1593017578125,0.9613703489303588,0.5260936617851257,0.3691804111003876,293.1627502441406,297.1499938964844,293.1499938964844,0.5164400935173035,-8848.177734375,304.1849975585937,0.9990000128746032,0.6321761012077332,0.5725494623184204,293.1907958984375,297.1499938964844,293.1499938964844,0.0320612303912639,-5468.982421875,304.1557312011719,0.4923291206359863,0.0749373883008956,0.3546974658966064,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422668218612671,0.6129143238067627,0.6129143238067627,1.0,1.0,-2.1673412322998047,0.8902191519737244,1.2771220207214355,0.3958433866500854,0.0,0.0,0.7142279148101807,118.1865005493164,111.0,-65.12640380859375,-26545.330078125,1193.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25396728515625,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.5,36000.0,0.0,0.0,0.6478131413459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887566089630127,1.288775086402893,-1.847127168730367e-05,0.0,0.0006574479630216,0.0,0.0,293.538818359375,0.0,0.0,0.0,0.7549782395362854,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123288661241531,-4175.7451171875,304.169189453125,0.7928696274757385,0.2960159480571747,0.2699682414531708,293.3111877441406,297.1499938964844,293.1499938964844,0.1670796871185302,-3632.7939453125,304.1698303222656,0.7440586686134338,0.2434271275997162,0.2348536849021911,293.1944274902344,297.1499938964844,293.1499938964844,0.4321623742580414,-5695.93359375,304.15740966796875,0.96145761013031,0.525239109992981,0.3685901463031769,293.1575927734375,297.1499938964844,293.1499938964844,0.5160337090492249,-8846.40234375,304.17938232421875,0.9990000128746032,0.6330270767211914,0.5714840888977051,293.19140625,297.1499938964844,293.1499938964844,0.0316491462290287,-5436.0029296875,304.15545654296875,0.4912330210208893,0.0743025466799736,0.3518234491348266,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405693411827087,0.6143391728401184,0.6143391728401184,1.0,1.0,-2.156723022460937,0.886498212814331,1.2702248096466064,0.3942950963973999,0.0,0.0,0.7022529244422913,117.5594711303711,111.0,-69.74530029296875,-26354.396484375,1178.3099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4796142578125,312.4231262207031,278.1499938964844,0.0,18000.0,314.75,36946.57421875,36000.0,0.0,0.0,0.6364786028862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244853377342224,1.2448711395263672,-1.776574572431855e-05,0.0,0.0006459448486566,0.0,0.0,270.5474853515625,0.0,0.0,0.0,0.7357297539710999,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108763754367828,-4153.732421875,304.1683349609375,0.7908485531806946,0.2937291264533996,0.2679474949836731,293.3138732910156,297.1499938964844,293.1499938964844,0.1653861105442047,-3603.986328125,304.1693115234375,0.7416927814483643,0.2408574074506759,0.2324670404195785,293.196044921875,297.1499938964844,293.1499938964844,0.4323692619800567,-5698.9599609375,304.1556701660156,0.960940420627594,0.5243582725524902,0.3679898977279663,293.1547546386719,297.1499938964844,293.1499938964844,0.5168191194534302,-8861.3125,304.1725769042969,0.9990000128746032,0.6334944367408752,0.5714402794837952,293.1920471191406,297.1499938964844,293.1499938964844,0.0312448628246784,-5403.71435546875,304.1551818847656,0.4898072481155395,0.0736517831683158,0.3489385545253753,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392619431018829,0.6157309412956238,0.6157309412956238,1.0,1.0,-2.147189378738404,0.8832275867462158,1.263961672782898,0.3929689526557922,0.0,0.0,0.69239342212677,117.27687072753906,114.0,-77.22856140136719,-26158.953125,1165.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64996337890625,312.4732666015625,278.1499938964844,0.0,18000.0,314.75,36808.6796875,36000.0,0.0,0.0,0.6291401386260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070502042770386,1.207067370414734,-1.717170380288735e-05,0.0,0.000638497294858,0.0,0.0,251.767578125,0.0,0.0,0.0,0.7193310856819153,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.207883670926094,-4108.0283203125,304.167236328125,0.7855669260025024,0.2890898883342743,0.2638414204120636,293.3194885253906,297.1499938964844,293.1499938964844,0.1618524640798568,-3543.45166015625,304.1687927246094,0.735837996006012,0.2355713695287704,0.2275536209344864,293.1993103027344,297.1499938964844,293.1499938964844,0.4327529668807983,-5704.29296875,304.1531982421875,0.9584417939186096,0.5225305557250977,0.3667625486850738,293.15625,297.1499938964844,293.1499938964844,0.5210573673248291,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330873966217041,0.5737895369529724,293.1934814453125,297.1499938964844,293.1499938964844,0.0304127763956785,-5336.564453125,304.15484619140625,0.4861044585704803,0.0722960159182548,0.3430748879909515,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375777840614319,0.6184093952178955,0.6184093952178955,1.0,1.0,-2.130658864974976,0.8777139782905579,1.252944827079773,0.3908144533634186,0.0,0.0,0.6786594390869141,117.53209686279295,117.0,-76.45185089111328,-25850.43359375,1148.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.375,36000.0,0.0,0.0,0.6143983006477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527284383773804,1.1527447700500488,-1.6328312995028682e-05,0.0,0.0006235361215658,0.0,0.0,226.25650024414065,0.0,0.0,0.0,0.6959446668624878,4.0,0.0,1.0
