time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.207883670926094,-4108.0283203125,304.167236328125,0.7855669260025024,0.2890898883342743,0.2638414204120636,293.3194885253906,297.1499938964844,293.1499938964844,0.1618524640798568,-3543.45166015625,304.1687927246094,0.735837996006012,0.2355713695287704,0.2275536209344864,293.1993103027344,297.1499938964844,293.1499938964844,0.4327529668807983,-5704.29296875,304.1531982421875,0.9584417939186096,0.5225305557250977,0.3667625486850738,293.15625,297.1499938964844,293.1499938964844,0.5210573673248291,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330873966217041,0.5737895369529724,293.1934814453125,297.1499938964844,293.1499938964844,0.0304127763956785,-5336.564453125,304.15484619140625,0.4861044585704803,0.0722960159182548,0.3430748879909515,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375777840614319,0.6184093952178955,0.6184093952178955,1.0,1.0,-2.130658864974976,0.8777139782905579,1.252944827079773,0.3908144533634186,0.0,0.0,0.6786594390869141,117.53209686279295,117.0,-76.45185089111328,-25850.43359375,1148.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.375,36000.0,0.0,0.0,0.6143983006477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527284383773804,1.1527447700500488,-1.6328312995028682e-05,0.0,0.0006235361215658,0.0,0.0,226.25650024414065,0.0,0.0,0.0,0.6959446668624878,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733647584915,-4058.37548828125,304.1668701171875,0.77916419506073,0.2844294309616089,0.2597302794456482,293.324951171875,297.1499938964844,293.1499938964844,0.1580637693405151,-3477.8134765625,304.1688537597656,0.7289398908615112,0.23016919195652,0.2225407212972641,293.2026062011719,297.1499938964844,293.1499938964844,0.4327071011066437,-5704.5244140625,304.1522521972656,0.9544450640678406,0.5206139087677002,0.3654946684837341,293.16680908203125,297.1499938964844,293.1499938964844,0.5276411771774292,-9024.181640625,304.1444091796875,0.9990000128746032,0.630806565284729,0.5785468220710754,293.19512939453125,297.1499938964844,293.1499938964844,0.0294616129249334,-5261.68994140625,304.15484619140625,0.4813889563083648,0.0708638653159141,0.3370105326175689,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368214607238769,0.6209602952003479,0.6209602952003479,1.0,1.0,-2.1166062355041504,0.8731770515441895,1.243429183959961,0.389129102230072,0.0,0.0,0.6702489256858826,118.60614776611328,120.0,-66.6832046508789,-25599.23828125,1136.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.203125,36000.0,0.0,0.0,0.5953532457351685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185879707336426,1.1186037063598633,-1.5811707271495834e-05,0.0,0.0006042078603059,0.0,0.0,211.16622924804688,0.0,0.0,0.0,0.6813967823982239,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046733647584915,-4058.37548828125,304.1668701171875,0.77916419506073,0.2844294309616089,0.2597302794456482,293.324951171875,297.1499938964844,293.1499938964844,0.1580637693405151,-3477.8134765625,304.1688537597656,0.7289398908615112,0.23016919195652,0.2225407212972641,293.2026062011719,297.1499938964844,293.1499938964844,0.4327071011066437,-5704.5244140625,304.1522521972656,0.9544450640678406,0.5206139087677002,0.3654946684837341,293.16680908203125,297.1499938964844,293.1499938964844,0.5276411771774292,-9024.181640625,304.1444091796875,0.9990000128746032,0.630806565284729,0.5785468220710754,293.19512939453125,297.1499938964844,293.1499938964844,0.0294616129249334,-5261.68994140625,304.15484619140625,0.4813889563083648,0.0708638653159141,0.3370105326175689,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368214607238769,0.6209602952003479,0.6209602952003479,1.0,1.0,-2.1166062355041504,0.8731770515441895,1.243429183959961,0.389129102230072,0.0,0.0,0.6702489256858826,118.60614776611328,120.0,-66.6832046508789,-25599.23828125,1136.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.203125,36000.0,0.0,0.0,0.5953532457351685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185879707336426,1.1186037063598633,-1.5811707271495834e-05,0.0,0.0006042078603059,0.0,0.0,211.16622924804688,0.0,0.0,0.0,0.6813967823982239,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014850080013275,-4008.888427734375,304.16656494140625,0.7720727324485779,0.2797671556472778,0.25563445687294,293.33013916015625,297.1499938964844,293.1499938964844,0.1542256772518158,-3410.955322265625,304.1689453125,0.7212596535682678,0.2246851325035095,0.2174655646085739,293.20587158203125,297.1499938964844,293.1499938964844,0.432660311460495,-5704.63720703125,304.1515808105469,0.9493488073349,0.5186229944229126,0.3641874194145202,293.1849670410156,297.1499938964844,293.1499938964844,0.5363967418670654,-9149.15625,304.1317138671875,0.9990000128746032,0.6267142295837402,0.5849908590316772,293.19696044921875,297.1499938964844,293.1499938964844,0.0282311663031578,-5180.0341796875,304.1551818847656,0.4755906164646148,0.06934604793787,0.3306776583194732,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367117285728454,0.6233142018318176,0.6233142018318176,1.0,1.0,-2.104154109954834,0.8691791296005249,1.234974980354309,0.3876684010028839,0.0,0.0,0.668071985244751,120.26641082763672,123.0,-65.71136474609375,-25352.87890625,1129.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4677429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36117.26171875,36000.0,0.0,0.0,0.5811737775802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032546758651731,1.103270173072815,-1.555916060169693e-05,0.0,0.0005898175295442,0.0,0.0,204.380599975586,0.0,0.0,0.0,0.674914538860321,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014850080013275,-4008.888427734375,304.16656494140625,0.7720727324485779,0.2797671556472778,0.25563445687294,293.33013916015625,297.1499938964844,293.1499938964844,0.1542256772518158,-3410.955322265625,304.1689453125,0.7212596535682678,0.2246851325035095,0.2174655646085739,293.20587158203125,297.1499938964844,293.1499938964844,0.432660311460495,-5704.63720703125,304.1515808105469,0.9493488073349,0.5186229944229126,0.3641874194145202,293.1849670410156,297.1499938964844,293.1499938964844,0.5363967418670654,-9149.15625,304.1317138671875,0.9990000128746032,0.6267142295837402,0.5849908590316772,293.19696044921875,297.1499938964844,293.1499938964844,0.0282311663031578,-5180.0341796875,304.1551818847656,0.4755906164646148,0.06934604793787,0.3306776583194732,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1870422363281,1.0,0.4367117285728454,0.6233142018318176,0.6233142018318176,1.0,1.0,-2.104154109954834,0.8691791296005249,1.234974980354309,0.3876684010028839,0.0,0.0,0.668071985244751,120.26641082763672,123.0,-65.71136474609375,-25352.87890625,1129.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4677429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36117.26171875,36000.0,0.0,0.0,0.5811737775802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032546758651731,1.103270173072815,-1.555916060169693e-05,0.0,0.0005898175295442,0.0,0.0,204.380599975586,0.0,0.0,0.0,0.674914538860321,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.198116272687912,-3956.060302734375,304.1666564941406,0.76408851146698,0.2751156091690063,0.2515720129013061,293.3349914550781,297.1499938964844,293.1499938964844,0.1501953601837158,-3340.044189453125,304.1693725585937,0.7122825384140015,0.2191382795572281,0.2123543173074722,293.208984375,297.1499938964844,293.1499938964844,0.4321639537811279,-5699.62890625,304.15191650390625,0.9427254796028136,0.5165744423866272,0.3628595769405365,293.2084045410156,297.1499938964844,293.1499938964844,0.5437138676643372,-9249.859375,304.1261901855469,0.9984870553016664,0.6210829019546509,0.5900412201881409,293.1988830566406,297.1499938964844,293.1499938964844,0.0274377334862947,-5092.87939453125,304.15478515625,0.4679259359836578,0.0677667111158371,0.3241536915302276,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1518249511719,1.0,0.4369367957115173,0.6257179379463196,0.6257179379463196,1.0,1.0,-2.0897767543792725,0.8642480969429016,1.225528597831726,0.3858533799648285,0.0,0.0,0.6701844930648804,122.6701889038086,126.0,-51.31247329711914,-25134.34375,1123.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.19921875,36000.0,0.0,0.0,0.5688886642456055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105034112930298,1.105049729347229,-1.554885966470465e-05,0.0,0.0005773496814072,0.0,0.0,204.7648468017578,0.0,0.0,0.0,0.6755536794662476,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.198116272687912,-3956.060302734375,304.1666564941406,0.76408851146698,0.2751156091690063,0.2515720129013061,293.3349914550781,297.1499938964844,293.1499938964844,0.1501953601837158,-3340.044189453125,304.1693725585937,0.7122825384140015,0.2191382795572281,0.2123543173074722,293.208984375,297.1499938964844,293.1499938964844,0.4321639537811279,-5699.62890625,304.15191650390625,0.9427254796028136,0.5165744423866272,0.3628595769405365,293.2084045410156,297.1499938964844,293.1499938964844,0.5437138676643372,-9249.859375,304.1261901855469,0.9984870553016664,0.6210829019546509,0.5900412201881409,293.1988830566406,297.1499938964844,293.1499938964844,0.0274377334862947,-5092.87939453125,304.15478515625,0.4679259359836578,0.0677667111158371,0.3241536915302276,291.1534423828125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.1518249511719,1.0,0.4369367957115173,0.6257179379463196,0.6257179379463196,1.0,1.0,-2.0897767543792725,0.8642480969429016,1.225528597831726,0.3858533799648285,0.0,0.0,0.6701844930648804,122.6701889038086,126.0,-51.31247329711914,-25134.34375,1123.3265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.19921875,36000.0,0.0,0.0,0.5688886642456055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105034112930298,1.105049729347229,-1.554885966470465e-05,0.0,0.0005773496814072,0.0,0.0,204.7648468017578,0.0,0.0,0.0,0.6755536794662476,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962845623493194,-3926.982666015625,304.1669616699219,0.7592103481292725,0.2728009819984436,0.2495826333761215,293.3372497558594,297.1499938964844,293.1499938964844,0.1480584442615509,-3302.038330078125,304.16973876953125,0.7065395712852478,0.2163529843091964,0.2098190635442733,293.2104797363281,297.1499938964844,293.1499938964844,0.4315335154533386,-5692.8427734375,304.1527099609375,0.9379652738571168,0.5155332088470459,0.3622096180915832,293.2174072265625,297.1499938964844,293.1499938964844,0.5419761538505554,-9221.927734375,304.1336669921875,0.994686722755432,0.6185699105262756,0.5876027345657349,293.1997375488281,297.1499938964844,293.1499938964844,0.0270121470093727,-5046.349609375,304.1546936035156,0.4625337421894073,0.0669784471392631,0.3210268318653106,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.4368909895420074,0.6271421313285828,0.6271421313285828,1.0,1.0,-2.07688307762146,0.8593149185180664,1.217568039894104,0.3836789429187774,0.0,0.0,0.6712639927864075,124.50846099853516,126.0,-34.77680206298828,-24985.474609375,1116.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6125183105469,312.2252502441406,278.1499938964844,0.0,18000.0,313.7900085449219,35937.6953125,36000.0,0.0,0.0,0.5586503744125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087746620178225,1.1087902784347534,-1.559269912831951e-05,0.0,0.0005669590900652,0.0,0.0,206.2321319580078,0.0,0.0,0.0,0.677043080329895,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944556832313537,-3897.9296875,304.1672058105469,0.7546197175979614,0.2704750597476959,0.2475829720497131,293.3394775390625,297.1499938964844,293.1499938964844,0.1459126025438308,-3263.78564453125,304.1700439453125,0.7008745074272156,0.2135399580001831,0.2072589844465255,293.2120361328125,297.1499938964844,293.1499938964844,0.4308895766735077,-5685.99169921875,304.15338134765625,0.9334836602211,0.514460027217865,0.3615378737449646,293.2234191894531,297.1499938964844,293.1499938964844,0.5405441522598267,-9199.3935546875,304.1391906738281,0.9911118149757384,0.6165342926979065,0.5855669379234314,293.2006225585937,297.1499938964844,293.1499938964844,0.0264782141894102,-4999.2666015625,304.1548156738281,0.4570780098438263,0.0661777108907699,0.3178441524505615,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13690185546875,1.0,0.4368065595626831,0.6285701990127563,0.6285701990127563,1.0,1.0,-2.0643322467803955,0.8545255064964294,1.2098066806793213,0.3815705776214599,0.0,0.0,0.672720730304718,126.22815704345705,129.0,-31.89190673828125,-24803.19140625,1109.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42498779296875,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.8125,36000.0,0.0,0.0,0.5530649423599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112060546875,1.1120761632919312,-1.5635456293239258e-05,0.0,0.0005612905952148,0.0,0.0,207.5691070556641,0.0,0.0,0.0,0.6784541606903076,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908556818962097,-3840.67138671875,304.16748046875,0.7460563778877258,0.2658279240131378,0.2435673475265503,293.3438415527344,297.1499938964844,293.1499938964844,0.141621321439743,-3187.006591796875,304.1705322265625,0.6898432970046997,0.207856073975563,0.2020660042762756,293.2151184082031,297.1499938964844,293.1499938964844,0.429669439792633,-5673.15087890625,304.154296875,0.925121009349823,0.512263834476471,0.3601426184177398,293.2308044433594,297.1499938964844,293.1499938964844,0.5385245680809021,-9168.2021484375,304.1460876464844,0.9844350814819336,0.6131677627563477,0.5823796391487122,293.2022705078125,297.1499938964844,293.1499938964844,0.0254365019500255,-4904.5625,304.1549377441406,0.4468627870082855,0.0645621791481971,0.3113356828689575,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365774989128113,0.6314131021499634,0.6314131021499634,1.0,1.0,-2.039952278137207,0.8452157974243164,1.1947365999221802,0.3774922788143158,0.0,0.0,0.6784874200820923,129.4518280029297,132.0,-26.450870513916016,-24482.4765625,1096.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28515625,36000.0,0.0,0.0,0.5433475375175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267495155334473,1.126765251159668,-1.5814455764484592e-05,0.0,0.0005514287040568,0.0,0.0,213.4851226806641,0.0,0.0,0.0,0.6846507787704468,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908556818962097,-3840.67138671875,304.16748046875,0.7460563778877258,0.2658279240131378,0.2435673475265503,293.3438415527344,297.1499938964844,293.1499938964844,0.141621321439743,-3187.006591796875,304.1705322265625,0.6898432970046997,0.207856073975563,0.2020660042762756,293.2151184082031,297.1499938964844,293.1499938964844,0.429669439792633,-5673.15087890625,304.154296875,0.925121009349823,0.512263834476471,0.3601426184177398,293.2308044433594,297.1499938964844,293.1499938964844,0.5385245680809021,-9168.2021484375,304.1460876464844,0.9844350814819336,0.6131677627563477,0.5823796391487122,293.2022705078125,297.1499938964844,293.1499938964844,0.0254365019500255,-4904.5625,304.1549377441406,0.4468627870082855,0.0645621791481971,0.3113356828689575,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365774989128113,0.6314131021499634,0.6314131021499634,1.0,1.0,-2.039952278137207,0.8452157974243164,1.1947365999221802,0.3774922788143158,0.0,0.0,0.6784874200820923,129.4518280029297,132.0,-26.450870513916016,-24482.4765625,1096.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226135253906,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28515625,36000.0,0.0,0.0,0.5433475375175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267495155334473,1.126765251159668,-1.5814455764484592e-05,0.0,0.0005514287040568,0.0,0.0,213.4851226806641,0.0,0.0,0.0,0.6846507787704468,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871353238821029,-3781.08154296875,304.1678466796875,0.7380602359771729,0.261206716299057,0.2395642548799514,293.3479309082031,297.1499938964844,293.1499938964844,0.137189507484436,-3107.01953125,304.1710510253906,0.6790843605995178,0.2021163552999496,0.1968079954385757,293.21807861328125,297.1499938964844,293.1499938964844,0.4280649721622467,-5656.1552734375,304.1555480957031,0.91734516620636,0.5100158452987671,0.3587041199207306,293.2355651855469,297.1499938964844,293.1499938964844,0.5363969802856445,-9136.8994140625,304.15087890625,0.9779512286186218,0.6101531982421875,0.5796523094177246,293.2037048339844,297.1499938964844,293.1499938964844,0.0243768896907567,-4805.41015625,304.1550598144531,0.4374630153179168,0.0629423260688781,0.3047624826431274,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363120496273041,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.015933036804199,0.8359827399253845,1.1799503564834597,0.3734430968761444,0.0,0.0,0.6851885318756104,132.5372772216797,135.0,-18.562259674072266,-24180.8984375,1082.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.53125,36000.0,0.0,0.0,0.530657947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463288068771362,1.1463449001312256,-1.6074593077064492e-05,0.0,0.0005385503754951,0.0,0.0,221.75128173828125,0.0,0.0,0.0,0.6929545998573303,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871353238821029,-3781.08154296875,304.1678466796875,0.7380602359771729,0.261206716299057,0.2395642548799514,293.3479309082031,297.1499938964844,293.1499938964844,0.137189507484436,-3107.01953125,304.1710510253906,0.6790843605995178,0.2021163552999496,0.1968079954385757,293.21807861328125,297.1499938964844,293.1499938964844,0.4280649721622467,-5656.1552734375,304.1555480957031,0.91734516620636,0.5100158452987671,0.3587041199207306,293.2355651855469,297.1499938964844,293.1499938964844,0.5363969802856445,-9136.8994140625,304.15087890625,0.9779512286186218,0.6101531982421875,0.5796523094177246,293.2037048339844,297.1499938964844,293.1499938964844,0.0243768896907567,-4805.41015625,304.1550598144531,0.4374630153179168,0.0629423260688781,0.3047624826431274,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363120496273041,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.015933036804199,0.8359827399253845,1.1799503564834597,0.3734430968761444,0.0,0.0,0.6851885318756104,132.5372772216797,135.0,-18.562259674072266,-24180.8984375,1082.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.53125,36000.0,0.0,0.0,0.530657947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463288068771362,1.1463449001312256,-1.6074593077064492e-05,0.0,0.0005385503754951,0.0,0.0,221.75128173828125,0.0,0.0,0.0,0.6929545998573303,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835888475179672,-3724.21826171875,304.16778564453125,0.7306253910064697,0.2567708492279053,0.2356660068035125,293.35089111328125,297.1499938964844,293.1499938964844,0.13286092877388,-3028.50244140625,304.1712341308594,0.668811023235321,0.1964944452047348,0.1915909498929977,293.2200927734375,297.1499938964844,293.1499938964844,0.4266321063041687,-5641.24853515625,304.1560363769531,0.9103382229804992,0.5078793168067932,0.3572947680950165,293.2384948730469,297.1499938964844,293.1499938964844,0.5345445275306702,-9110.603515625,304.15362548828125,0.971649408340454,0.6073881983757019,0.5771366357803345,293.20416259765625,297.1499938964844,293.1499938964844,0.023420562967658,-4714.1416015625,304.15496826171875,0.4292376041412353,0.0614878833293914,0.2986011505126953,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360702335834503,0.6369358897209167,0.6369358897209167,1.0,1.0,-1.9928719997406008,0.8270746469497681,1.165797233581543,0.3695097863674164,0.0,0.0,0.6941755414009094,135.4747314453125,138.0,-22.521568298339844,-23863.44140625,1069.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.19921875,36000.0,0.0,0.0,0.5234014987945557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171157717704773,1.1711740493774414,-1.6408326700911857e-05,0.0,0.0005311860004439,0.0,0.0,232.5453338623047,0.0,0.0,0.0,0.7036266326904297,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835888475179672,-3724.21826171875,304.16778564453125,0.7306253910064697,0.2567708492279053,0.2356660068035125,293.35089111328125,297.1499938964844,293.1499938964844,0.13286092877388,-3028.50244140625,304.1712341308594,0.668811023235321,0.1964944452047348,0.1915909498929977,293.2200927734375,297.1499938964844,293.1499938964844,0.4266321063041687,-5641.24853515625,304.1560363769531,0.9103382229804992,0.5078793168067932,0.3572947680950165,293.2384948730469,297.1499938964844,293.1499938964844,0.5345445275306702,-9110.603515625,304.15362548828125,0.971649408340454,0.6073881983757019,0.5771366357803345,293.20416259765625,297.1499938964844,293.1499938964844,0.023420562967658,-4714.1416015625,304.15496826171875,0.4292376041412353,0.0614878833293914,0.2986011505126953,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360702335834503,0.6369358897209167,0.6369358897209167,1.0,1.0,-1.9928719997406008,0.8270746469497681,1.165797233581543,0.3695097863674164,0.0,0.0,0.6941755414009094,135.4747314453125,138.0,-22.521568298339844,-23863.44140625,1069.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101379394531,311.2376708984375,278.1499938964844,0.0,18000.0,313.3099975585937,35725.19921875,36000.0,0.0,0.0,0.5234014987945557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171157717704773,1.1711740493774414,-1.6408326700911857e-05,0.0,0.0005311860004439,0.0,0.0,232.5453338623047,0.0,0.0,0.0,0.7036266326904297,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801682412624359,-3669.110107421875,304.1675720214844,0.723749041557312,0.2525452971458435,0.2319696247577667,293.3526306152344,297.1499938964844,293.1499938964844,0.1286473721265792,-2951.501708984375,304.1711730957031,0.6592816114425659,0.1910511702299118,0.1865491569042205,293.22119140625,297.1499938964844,293.1499938964844,0.4251709580421448,-5626.033203125,304.1564636230469,0.9042925834655762,0.5058807730674744,0.3559920191764831,293.2400817871094,297.1499938964844,293.1499938964844,0.5326318144798279,-9083.9560546875,304.15557861328125,0.9656674265861512,0.6048205494880676,0.5748331546783447,293.20343017578125,297.1499938964844,293.1499938964844,0.0226398762315511,-4637.79736328125,304.15460205078125,0.422571450471878,0.060262594372034,0.2935037016868591,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359515011310577,0.6394892930984497,0.6394892930984497,1.0,1.0,-1.9719247817993164,0.8189879655838013,1.1529368162155151,0.3659471571445465,0.0,0.0,0.7047247886657715,138.23851013183594,141.0,-17.368141174316406,-23600.6796875,1058.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98046875,36000.0,0.0,0.0,0.5179736614227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202970266342163,1.2029871940612793,-1.68535734701436e-05,0.0,0.0005256774602457,0.0,0.0,247.0178680419922,0.0,0.0,0.0,0.7173237800598145,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801682412624359,-3669.110107421875,304.1675720214844,0.723749041557312,0.2525452971458435,0.2319696247577667,293.3526306152344,297.1499938964844,293.1499938964844,0.1286473721265792,-2951.501708984375,304.1711730957031,0.6592816114425659,0.1910511702299118,0.1865491569042205,293.22119140625,297.1499938964844,293.1499938964844,0.4251709580421448,-5626.033203125,304.1564636230469,0.9042925834655762,0.5058807730674744,0.3559920191764831,293.2400817871094,297.1499938964844,293.1499938964844,0.5326318144798279,-9083.9560546875,304.15557861328125,0.9656674265861512,0.6048205494880676,0.5748331546783447,293.20343017578125,297.1499938964844,293.1499938964844,0.0226398762315511,-4637.79736328125,304.15460205078125,0.422571450471878,0.060262594372034,0.2935037016868591,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359515011310577,0.6394892930984497,0.6394892930984497,1.0,1.0,-1.9719247817993164,0.8189879655838013,1.1529368162155151,0.3659471571445465,0.0,0.0,0.7047247886657715,138.23851013183594,141.0,-17.368141174316406,-23600.6796875,1058.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63018798828125,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.98046875,36000.0,0.0,0.0,0.5179736614227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202970266342163,1.2029871940612793,-1.68535734701436e-05,0.0,0.0005256774602457,0.0,0.0,247.0178680419922,0.0,0.0,0.0,0.7173237800598145,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.178473025560379,-3641.67822265625,304.1674499511719,0.7203795909881592,0.2504779398441314,0.2301674634218216,293.3532409667969,297.1499938964844,293.1499938964844,0.1265587955713272,-2913.099609375,304.1711120605469,0.6547057628631592,0.1883638501167297,0.1840669214725494,293.2215881347656,297.1499938964844,293.1499938964844,0.4243838191032409,-5617.80419921875,304.15673828125,0.9015149474143982,0.5048981308937073,0.3553565442562103,293.2406616210937,297.1499938964844,293.1499938964844,0.5315971970558167,-9069.6591796875,304.1564636230469,0.962699830532074,0.6035656332969666,0.5737165808677673,293.2028503417969,297.1499938964844,293.1499938964844,0.0222909897565841,-4603.0166015625,304.1543884277344,0.4196131527423858,0.0597008951008319,0.2912186980247497,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359418153762817,0.6407191157341003,0.6407191157341003,1.0,1.0,-1.9619314670562744,0.815119743347168,1.1468117237091064,0.3642410337924957,0.0,0.0,0.710242509841919,139.60784912109375,141.0,-14.08653450012207,-23479.876953125,1053.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39990234375,310.7975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,35649.31640625,35280.0,0.0,0.0,0.514276921749115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199455499649048,1.2199625968933103,-1.7099564502132125e-05,0.0,0.0005219256854616,0.0,0.0,255.04656982421875,0.0,0.0,0.0,0.7147020101547241,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769791841506958,-3617.744384765625,304.1669921875,0.7170030474662781,0.248434379696846,0.2283874154090881,293.353759765625,297.1499938964844,293.1499938964844,0.1246133595705032,-2877.4521484375,304.1708068847656,0.6502307653427124,0.1856903135776519,0.1815998256206512,293.2219543457031,297.1499938964844,293.1499938964844,0.4240182936191559,-5614.3564453125,304.1561584472656,0.8987972736358643,0.5039235353469849,0.3547259569168091,293.2411499023437,297.1499938964844,293.1499938964844,0.5310765504837036,-9062.9580078125,304.1562194824219,0.9597245454788208,0.6023248434066772,0.5726125240325928,293.2021789550781,297.1499938964844,293.1499938964844,0.021995048969984,-4574.166015625,304.1541442871094,0.4168291091918945,0.0591617077589035,0.2890501618385315,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359618425369262,0.6419243216514587,0.6419243216514587,1.0,1.0,-1.952143669128418,0.8113210797309875,1.1408225297927856,0.3625616431236267,0.0,0.0,0.7177786827087402,140.9814910888672,144.0,-28.51639175415039,-23313.697265625,1048.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737365722656,310.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,34997.09375,35280.0,0.0,0.0,0.5122666954994202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228461503982544,1.2284785509109497,-1.707867886580061e-05,0.0,0.0005198855651542,0.0,0.0,257.5248718261719,0.0,0.0,0.0,0.7268134355545044,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749700903892517,-3585.033447265625,304.1669311523437,0.7128978967666626,0.2460094094276428,0.2262784838676452,293.354248046875,297.1499938964844,293.1499938964844,0.1221261546015739,-2831.331787109375,304.1708068847656,0.6449827551841736,0.1824948191642761,0.1786540746688842,293.2222900390625,297.1499938964844,293.1499938964844,0.4230188429355621,-5603.80908203125,304.1566467285156,0.895587682723999,0.5027593374252319,0.3539763689041137,293.2416076660156,297.1499938964844,293.1499938964844,0.5297604203224182,-9044.7666015625,304.1572570800781,0.9561413526535034,0.6008477210998535,0.5713047385215759,293.2013244628906,297.1499938964844,293.1499938964844,0.0216182973235845,-4535.703125,304.1539306640625,0.4136716723442077,0.05853808298707,0.286567747592926,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360228776931762,0.643342137336731,0.643342137336731,1.0,1.0,-1.9406216144561768,0.8068357706069946,1.133785843849182,0.3605732023715973,0.0,0.0,0.7258480191230774,142.64007568359375,144.0,-13.117568969726562,-23201.376953125,1042.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9119567871094,310.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34870.28515625,35280.0,0.0,0.0,0.5103448033332825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539710998535156,1.25398850440979,-1.7434545952710323e-05,0.0,0.0005179350846447,0.0,0.0,269.8023376464844,0.0,0.0,0.0,0.7377397418022156,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735912412405014,-3562.4638671875,304.1669921875,0.7100982666015625,0.2444067597389221,0.2248858660459518,293.35455322265625,297.1499938964844,293.1499938964844,0.1204410791397094,-2799.9052734375,304.1708374023437,0.6415486931800842,0.1803697496652603,0.176696240901947,293.2225341796875,297.1499938964844,293.1499938964844,0.4222172796726227,-5595.2861328125,304.1571350097656,0.8934699296951294,0.501979649066925,0.3534758985042572,293.2419128417969,297.1499938964844,293.1499938964844,0.5287129878997803,-9030.2666015625,304.1581115722656,0.9537369012832642,0.5998610258102417,0.5704342126846313,293.20074462890625,297.1499938964844,293.1499938964844,0.0213690903037786,-4509.7333984375,304.15380859375,0.4116544723510742,0.0581336766481399,0.2849709689617157,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360833168029785,0.6442736387252808,0.6442736387252808,1.0,1.0,-1.9330343008041384,0.8038734197616577,1.1291608810424805,0.359256237745285,0.0,0.0,0.7306185960769653,143.75477600097656,147.0,-5.88093376159668,-23120.482421875,1039.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34871.51171875,35280.0,0.0,0.0,0.5093384981155396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695318460464478,1.2695496082305908,-1.7673277397989295e-05,0.0,0.0005169138312339,0.0,0.0,277.7086486816406,0.0,0.0,0.0,0.7445675134658813,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701861172914505,-3506.562255859375,304.1669921875,0.702933669090271,0.240448921918869,0.2214488834142685,293.3551025390625,297.1499938964844,293.1499938964844,0.1162571460008621,-2721.45849609375,304.1708679199219,0.6331485509872437,0.1750709265470504,0.1718167215585708,293.2231140136719,297.1499938964844,293.1499938964844,0.4201641976833343,-5573.52587890625,304.1581726074219,0.8882504105567932,0.5000254511833191,0.3522198796272278,293.2425842285156,297.1499938964844,293.1499938964844,0.5260215401649475,-8993.26171875,304.1598815917969,0.9476805925369264,0.5973947048187256,0.5682563185691833,293.19921875,297.1499938964844,293.1499938964844,0.0207774676382541,-4447.138671875,304.1535339355469,0.4068350493907928,0.0571544617414474,0.2811385095119476,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362941086292267,0.6465636491775513,0.6465636491775513,1.0,1.0,-1.9143214225769043,0.7965385913848877,1.117782711982727,0.3559818267822265,0.0,0.0,0.7420397996902466,146.57192993164062,150.0,4.571654796600342,-22922.173828125,1030.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53125,34200.0,0.0,0.0,0.5075898766517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306207537651062,1.3062258958816528,-1.825190702220425e-05,0.0,0.000515139196068,0.0,0.0,297.0651550292969,0.0,0.0,0.0,0.7458706498146057,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701861172914505,-3506.562255859375,304.1669921875,0.702933669090271,0.240448921918869,0.2214488834142685,293.3551025390625,297.1499938964844,293.1499938964844,0.1162571460008621,-2721.45849609375,304.1708679199219,0.6331485509872437,0.1750709265470504,0.1718167215585708,293.2231140136719,297.1499938964844,293.1499938964844,0.4201641976833343,-5573.52587890625,304.1581726074219,0.8882504105567932,0.5000254511833191,0.3522198796272278,293.2425842285156,297.1499938964844,293.1499938964844,0.5260215401649475,-8993.26171875,304.1598815917969,0.9476805925369264,0.5973947048187256,0.5682563185691833,293.19921875,297.1499938964844,293.1499938964844,0.0207774676382541,-4447.138671875,304.1535339355469,0.4068350493907928,0.0571544617414474,0.2811385095119476,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362941086292267,0.6465636491775513,0.6465636491775513,1.0,1.0,-1.9143214225769043,0.7965385913848877,1.117782711982727,0.3559818267822265,0.0,0.0,0.7420397996902466,146.57192993164062,150.0,4.571654796600342,-22922.173828125,1030.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53125,34200.0,0.0,0.0,0.5075898766517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306207537651062,1.3062258958816528,-1.825190702220425e-05,0.0,0.000515139196068,0.0,0.0,297.0651550292969,0.0,0.0,0.0,0.7458706498146057,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670541018247604,-3455.22998046875,304.1665954589844,0.6958447694778442,0.2365617305040359,0.218075230717659,293.35552978515625,297.1499938964844,293.1499938964844,0.112252727150917,-2646.06640625,304.1706237792969,0.6248863935470581,0.1697890758514404,0.1669540703296661,293.2235717773437,297.1499938964844,293.1499938964844,0.4185934960842132,-5557.25830078125,304.1581726074219,0.8831622004508972,0.4980830252170563,0.3509688377380371,293.2430419921875,297.1499938964844,293.1499938964844,0.5239155888557434,-8964.9892578125,304.16021728515625,0.9416132569313048,0.5949532985687256,0.5660955309867859,293.1977233886719,297.1499938964844,293.1499938964844,0.0202573183923959,-4392.033203125,304.1532287597656,0.4022033512592315,0.0562117248773574,0.2774846255779266,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365772902965545,0.6488080620765686,0.6488080620765686,1.0,1.0,-1.8959461450576784,0.7893011569976807,1.1066449880599976,0.3527336716651916,0.0,0.0,0.7559855580329895,149.4215545654297,153.0,2.3885769844055176,-22697.330078125,1022.6494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53125,34200.0,0.0,0.0,0.5064130425453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279107809066772,1.327929139137268,-1.8359796740696765e-05,0.0,0.0005139448330737,0.0,0.0,306.0574951171875,0.0,0.0,0.0,0.7679855823516846,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670541018247604,-3455.22998046875,304.1665954589844,0.6958447694778442,0.2365617305040359,0.218075230717659,293.35552978515625,297.1499938964844,293.1499938964844,0.112252727150917,-2646.06640625,304.1706237792969,0.6248863935470581,0.1697890758514404,0.1669540703296661,293.2235717773437,297.1499938964844,293.1499938964844,0.4185934960842132,-5557.25830078125,304.1581726074219,0.8831622004508972,0.4980830252170563,0.3509688377380371,293.2430419921875,297.1499938964844,293.1499938964844,0.5239155888557434,-8964.9892578125,304.16021728515625,0.9416132569313048,0.5949532985687256,0.5660955309867859,293.1977233886719,297.1499938964844,293.1499938964844,0.0202573183923959,-4392.033203125,304.1532287597656,0.4022033512592315,0.0562117248773574,0.2774846255779266,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365772902965545,0.6488080620765686,0.6488080620765686,1.0,1.0,-1.8959461450576784,0.7893011569976807,1.1066449880599976,0.3527336716651916,0.0,0.0,0.7559855580329895,149.4215545654297,153.0,2.3885769844055176,-22697.330078125,1022.6494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53125,34200.0,0.0,0.0,0.5064130425453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279107809066772,1.327929139137268,-1.8359796740696765e-05,0.0,0.0005139448330737,0.0,0.0,306.0574951171875,0.0,0.0,0.0,0.7679855823516846,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635676771402359,-3397.1806640625,304.1668701171875,0.6888713836669922,0.2327373474836349,0.2147601097822189,293.3558349609375,297.1499938964844,293.1499938964844,0.1080116406083107,-2565.024658203125,304.1708068847656,0.6164477467536926,0.1645204573869705,0.1621047854423523,293.2240295410156,297.1499938964844,293.1499938964844,0.4159527719020843,-5528.98486328125,304.1598205566406,0.8782005310058594,0.4961262047290802,0.3497142493724823,293.24346923828125,297.1499938964844,293.1499938964844,0.5204913020133972,-8917.7490234375,304.1625061035156,0.9355685114860536,0.5925092101097107,0.5639421939849854,293.1962585449219,297.1499938964844,293.1499938964844,0.0196980964392423,-4329.2666015625,304.153076171875,0.3975778222084045,0.0552983097732067,0.2739728093147278,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369199275970459,0.651020884513855,0.651020884513855,1.0,1.0,-1.8778327703475952,0.7821363806724548,1.0956964492797852,0.3495034873485565,0.0,0.0,0.7645655870437622,152.30006408691406,156.0,21.678373336791992,-22539.109375,1015.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.5058398246765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579846620559692,1.3580034971237185,-1.8863902369048446e-05,0.0,0.0005133631639182,0.0,0.0,323.1791381835937,0.0,0.0,0.0,0.7814294695854187,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635676771402359,-3397.1806640625,304.1668701171875,0.6888713836669922,0.2327373474836349,0.2147601097822189,293.3558349609375,297.1499938964844,293.1499938964844,0.1080116406083107,-2565.024658203125,304.1708068847656,0.6164477467536926,0.1645204573869705,0.1621047854423523,293.2240295410156,297.1499938964844,293.1499938964844,0.4159527719020843,-5528.98486328125,304.1598205566406,0.8782005310058594,0.4961262047290802,0.3497142493724823,293.24346923828125,297.1499938964844,293.1499938964844,0.5204913020133972,-8917.7490234375,304.1625061035156,0.9355685114860536,0.5925092101097107,0.5639421939849854,293.1962585449219,297.1499938964844,293.1499938964844,0.0196980964392423,-4329.2666015625,304.153076171875,0.3975778222084045,0.0552983097732067,0.2739728093147278,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369199275970459,0.651020884513855,0.651020884513855,1.0,1.0,-1.8778327703475952,0.7821363806724548,1.0956964492797852,0.3495034873485565,0.0,0.0,0.7645655870437622,152.30006408691406,156.0,21.678373336791992,-22539.109375,1015.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.5058398246765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579846620559692,1.3580034971237185,-1.8863902369048446e-05,0.0,0.0005133631639182,0.0,0.0,323.1791381835937,0.0,0.0,0.0,0.7814294695854187,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618493497371673,-3368.48046875,304.1669311523437,0.6854370832443237,0.2308495491743087,0.2131240516901016,293.35595703125,297.1499938964844,293.1499938964844,0.1059099286794662,-2524.618408203125,304.1708374023437,0.6119967699050903,0.1618914455175399,0.159684956073761,293.2242431640625,297.1499938964844,293.1499938964844,0.4146085679531097,-5514.64892578125,304.1604919433594,0.8757673501968384,0.4951451122760772,0.3490837216377258,293.24365234375,297.1499938964844,293.1499938964844,0.518747866153717,-8893.8349609375,304.16339111328125,0.9325673580169678,0.591288685798645,0.5628649592399597,293.195556640625,297.1499938964844,293.1499938964844,0.0194294974207878,-4298.6015625,304.15301513671875,0.3952048718929291,0.0548513941466808,0.272262841463089,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371098577976227,0.6521188020706177,0.6521188020706177,1.0,1.0,-1.868858337402344,0.7785764932632446,1.0902818441390991,0.3478931784629822,0.0,0.0,0.7677543759346008,153.74806213378906,156.0,26.11392593383789,-22457.662109375,1011.4738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002868652344,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,33940.82421875,33120.0,0.0,0.0,0.5056756734848022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695826530456543,1.3696016073226929,-1.9066215827479027e-05,0.0,0.000513196515385,0.0,0.0,330.0248718261719,0.0,0.0,0.0,0.7716726064682007,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603636890649795,-3343.937744140625,304.1665344238281,0.6820444464683533,0.2289794981479644,0.2115028649568557,293.35601806640625,297.1499938964844,293.1499938964844,0.1039593368768692,-2487.24462890625,304.17059326171875,0.6073383092880249,0.1592666804790496,0.1572685539722442,293.22442626953125,297.1499938964844,293.1499938964844,0.4138007760047912,-5506.4462890625,304.1600341796875,0.8733707070350647,0.4941688477993011,0.3484538793563843,293.2438049316406,297.1499938964844,293.1499938964844,0.5176630616188049,-8879.666015625,304.16290283203125,0.9295930862426758,0.5900764465332031,0.5617913007736206,293.1948547363281,297.1499938964844,293.1499938964844,0.0192025918513536,-4273.52490234375,304.1528625488281,0.3927562534809112,0.0544107891619205,0.2705816328525543,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373109638690948,0.653211772441864,0.653211772441864,1.0,1.0,-1.85994565486908,0.7750355005264282,1.0849101543426514,0.346288114786148,0.0,0.0,0.7725285291671753,155.1997528076172,159.0,6.755482196807861,-22314.43359375,1007.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6232604980469,309.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33070.28125,33120.0,0.0,0.0,0.5054265260696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626728057861328,1.3626915216445925,-1.8754697521217167e-05,0.0,0.000512943661306,0.0,0.0,323.57733154296875,0.0,0.0,0.0,0.7813150882720947,4.0,0.0,1.0
